time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135840,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6350402832031,0.9990000128746032,0.6626406908035278,0.5362643599510193,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6350402832031,0.8929157257080078,0.4252169132232666,0.4036752879619598,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6350402832031,0.8175480961799622,0.3227006196975708,0.2273796945810318,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6350402832031,0.7770336270332336,0.2770707905292511,0.2648274302482605,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6350402832031,0.7349399924278259,0.2324838787317276,1.0581541061401367,286.6350402832031,284.95001220703125,299.2925720214844,288.36602783203125,297.9737854003906,297.3109130859375,286.6349792480469,1.0,0.5628376007080078,0.4496611654758453,0.4496611654758453,1.0,1.0,-2.99009108543396,1.0012304782867432,1.9888606071472168,0.3288579285144806,1.0,1.0,0.0,143.7208251953125,144.0,36383.921875,0.0,2254.619140625,1.0,278.1499938964844,280.32598876953125,291.3695678710937,293.7236633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936903476715088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3344.70166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135900,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9990000128746032,0.6630504131317139,0.5341688394546509,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.8954035043716431,0.4270482361316681,0.4053684175014496,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6366577148437,0.8190518021583557,0.323355883359909,0.2278157621622085,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6366271972656,0.7787755727767944,0.2778517603874206,0.2655355334281921,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6365966796875,0.7360210418701172,0.2327156364917755,1.059039831161499,286.63671875,284.95001220703125,299.3031921386719,288.3735656738281,297.9765625,297.310791015625,286.6370849609375,1.0,0.5629636645317078,0.4491768181324005,0.4491768181324005,1.0,1.0,-2.992034435272217,1.0008885860443115,1.9911459684371948,0.3279094994068146,1.0,1.0,0.0,143.1230010986328,144.0,36403.12890625,0.0,2255.037353515625,1.0,278.1499938964844,280.3268737792969,291.37469482421875,293.7289428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936849236488342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.87255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3344.65087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135960,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6412658691406,0.9990000128746032,0.6634348630905151,0.5333447456359863,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6412048339844,0.8971760272979736,0.4288829267024994,0.4070792198181152,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6411437988281,0.8199541568756104,0.3240111470222473,0.2282634824514389,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64111328125,0.779909610748291,0.2786330580711365,0.2662610113620758,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6410522460937,0.7365893125534058,0.2329544126987457,1.0600440502166748,286.6412048339844,284.95001220703125,299.3138122558594,288.3822937011719,297.9794616699219,297.3105773925781,286.64166259765625,1.0,0.5634140372276306,0.4487434029579162,0.4487434029579162,1.0,1.0,-2.995715618133545,1.0013126134872437,1.994402885437012,0.3274596035480499,1.0,1.0,0.0,143.00390625,147.0,36438.32421875,0.0,2260.984619140625,1.0,278.1499938964844,280.3288879394531,291.38153076171875,293.7365417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935052156448364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.97216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136020,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64697265625,0.9990000128746032,0.6636967658996582,0.5332792401313782,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468811035156,0.8985177874565125,0.4307226538658142,0.4088030755519867,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468200683594,0.8204973340034485,0.3246674239635467,0.2287182807922363,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6467590332031,0.7806754112243652,0.2794145345687866,0.2669957876205444,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466979980469,0.7368479371070862,0.2331968545913696,1.061115026473999,286.6469116210937,284.95001220703125,299.32440185546875,288.3922119140625,297.9822998046875,297.310302734375,286.6474609375,1.0,0.5641611218452454,0.448309987783432,0.448309987783432,1.0,1.0,-3.000424385070801,1.0021356344223022,1.998288631439209,0.3271850943565368,1.0,1.0,0.0,143.16586303710938,147.0,36483.59765625,0.0,2270.216796875,1.0,278.1499938964844,280.33154296875,291.390380859375,293.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932628035545349,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.70751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136080,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6536865234375,0.9990000128746032,0.6637977957725525,0.5338118076324463,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.8995187878608704,0.4325682818889618,0.4105392396450043,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535339355469,0.8207585215568542,0.3253257572650909,0.2291795909404754,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534729003906,0.7811494469642639,0.280196875333786,0.2677384316921234,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65338134765625,0.7368605136871338,0.2334411889314651,1.0622330904006958,286.65362548828125,284.95001220703125,299.3349914550781,288.4032592773437,297.985107421875,297.3099365234375,286.6542663574219,1.0,0.565141499042511,0.4478766024112701,0.4478766024112701,1.0,1.0,-3.005941152572632,1.0032647848129272,2.002676486968994,0.3270407021045685,1.0,1.0,0.0,143.54940795898438,150.0,36537.44921875,0.0,2282.057861328125,1.0,278.1499938964844,280.3346862792969,291.4010314941406,293.7594909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930199146270752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.437744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136140,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.661376953125,0.9990000128746032,0.6637080311775208,0.5348734259605408,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612854003906,0.9002187252044678,0.4344204366207123,0.4122878313064575,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66119384765625,0.8207719326019287,0.32598677277565,0.2296473979949951,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6611328125,0.7813657522201538,0.280980497598648,0.2684886455535888,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610412597656,0.7366549968719482,0.2336861491203308,1.0633883476257324,286.6612854003906,284.95001220703125,299.3455810546875,288.4153747558594,297.98785400390625,297.3094787597656,286.6620178222656,1.0,0.566327691078186,0.4474431872367859,0.4474431872367859,1.0,1.0,-3.012170791625977,1.0046623945236206,2.007508516311645,0.327009916305542,1.0,1.0,0.0,144.129638671875,150.0,36599.2421875,0.0,2296.230712890625,1.0,278.1499938964844,280.3383178710937,291.413330078125,293.77447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928235173225403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.30517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3336.60302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136200,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698303222656,0.9990000128746032,0.6634288430213928,0.536348283290863,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66973876953125,0.9006844162940979,0.4362787902355194,0.4140473306179046,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6696472167969,0.8205935955047607,0.3266504108905792,0.2301208078861236,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695556640625,0.7813818454742432,0.2817654609680176,0.2692452371120453,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694641113281,0.7362796664237976,0.2339304536581039,1.064567804336548,286.6697692871094,284.95001220703125,299.35614013671875,288.42852783203125,297.9906005859375,297.3089599609375,286.6705322265625,1.0,0.5676742196083069,0.4470097720623016,0.4470097720623016,1.0,1.0,-3.018954277038574,1.0062668323516846,2.0126874446868896,0.3270657658576965,1.0,1.0,0.0,144.8645477294922,153.0,36667.50390625,0.0,2312.253173828125,1.0,278.1499938964844,280.34234619140625,291.42694091796875,293.7913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926898837089539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.21923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3335.353759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136260,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6789855957031,0.9990000128746032,0.6629547476768494,0.5381878614425659,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67889404296875,0.9009449481964112,0.4381431341171264,0.4158172011375427,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67877197265625,0.8202477097511292,0.327316552400589,0.23059943318367,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6787109375,0.7812228202819824,0.282551646232605,0.2700076103210449,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6785888671875,0.7357553839683533,0.2341730296611786,1.06576406955719,286.67889404296875,284.95001220703125,299.36669921875,288.4426574707031,297.9933166503906,297.3084411621094,286.6797180175781,1.0,0.5691616535186768,0.4465428292751312,0.4465428292751312,1.0,1.0,-3.0262222290039062,1.0079777240753174,2.018244504928589,0.3271234333515167,1.0,1.0,0.0,145.73709106445312,153.0,36741.51953125,0.0,2329.931640625,1.0,278.1499938964844,280.34674072265625,291.4417419433594,293.8099670410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926320672035217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.82958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136320,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6886901855469,0.9990000128746032,0.6623011231422424,0.5403097867965698,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885681152344,0.9010480046272278,0.4400126338005066,0.4175956845283508,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884460449219,0.81977379322052,0.3279847800731659,0.2310822755098343,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883850097656,0.7809301018714905,0.2833387553691864,0.2707746028900146,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6882629394531,0.7351168990135193,0.234412744641304,1.0669671297073364,286.6885986328125,284.95001220703125,299.3772277832031,288.4577331542969,297.9960327148437,297.3079833984375,286.689453125,1.0,0.570757269859314,0.4460758864879608,0.4460758864879608,1.0,1.0,-3.0338590145111084,1.0098178386688232,2.024041175842285,0.3272308111190796,1.0,1.0,0.0,146.71763610839844,141.0,36820.03515625,0.0,2348.91943359375,1.0,278.1499938964844,280.3514099121094,291.4574890136719,293.82989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926403522491455,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.99560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136380,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953125,0.9990000128746032,0.6617345213890076,0.5380456447601318,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952819824219,0.903630256652832,0.441868394613266,0.4193173348903656,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952209472656,0.8213399648666382,0.3286369442939758,0.2315209656953811,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951904296875,0.7827462553977966,0.2841091752052307,0.2714807093143463,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951599121094,0.736264169216156,0.2346326559782028,1.0678642988204956,286.6952819824219,284.95001220703125,299.38775634765625,288.47369384765625,297.99871826171875,297.3078308105469,286.6955261230469,1.0,0.5702941417694092,0.4456089437007904,0.4456089437007904,1.0,1.0,-3.0356791019439697,1.0094085931777954,2.026270627975464,0.326610654592514,1.0,1.0,0.0,146.07598876953125,141.0,36860.671875,0.0,2348.916748046875,1.0,278.1499938964844,280.3542175292969,291.47393798828125,293.8501281738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926914930343628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3335.368896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136440,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697021484375,0.9990000128746032,0.6617453694343567,0.5330090522766113,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.697021484375,0.907944917678833,0.4437055289745331,0.4209882318973541,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.697021484375,0.8241958618164062,0.3292709290981293,0.2319214791059494,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.697021484375,0.7859165072441101,0.284863531589508,0.2721357643604278,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.697021484375,0.7385568022727966,0.2348405420780182,1.0685192346572876,286.697021484375,284.95001220703125,299.39825439453125,288.4905090332031,298.0014343261719,297.307861328125,286.697021484375,1.0,0.568922758102417,0.4451419711112976,0.4451419711112976,1.0,1.0,-3.033695936203003,1.007553219795227,2.0261425971984863,0.3252624869346618,1.0,1.0,0.0,144.40054321289062,144.0,36867.7890625,0.0,2336.62548828125,1.0,278.1499938964844,280.3548583984375,291.490234375,293.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926452398300171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.12451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.936767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136500,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6992492675781,0.9990000128746032,0.6621677875518799,0.5306103229522705,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991882324219,0.910796284675598,0.4455423653125763,0.4226814210414886,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991577148437,0.8258141279220581,0.3299046158790588,0.2323389202356338,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.7878058552742004,0.2856202721595764,0.2728162109851837,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6990661621094,0.7397693395614624,0.2350610047578811,1.069328546524048,286.69921875,284.95001220703125,299.40875244140625,288.50811767578125,298.004150390625,297.3077697753906,286.6995849609375,1.0,0.5689238905906677,0.4446750283241272,0.4446750283241272,1.0,1.0,-3.0351274013519287,1.007020115852356,2.028107166290283,0.3242406547069549,1.0,1.0,0.0,143.6920928955078,144.0,36892.6328125,0.0,2335.58349609375,1.0,278.1499938964844,280.3560791015625,291.5064392089844,293.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924109935760498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.99072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3332.74755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136560,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042236328125,0.9990000128746032,0.6625502109527588,0.5295281410217285,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70416259765625,0.9128723740577698,0.4473842084407806,0.424394428730011,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041015625,0.8268140554428101,0.3305403590202331,0.2327700108289718,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040710449219,0.7890508770942688,0.2863792479038238,0.2735165357589721,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039794921875,0.7404448986053467,0.2352912575006485,1.070273756980896,286.70416259765625,284.95001220703125,299.4192199707031,288.5264892578125,298.0069580078125,297.3076477050781,286.70465087890625,1.0,0.5692673921585083,0.4442428350448608,0.4442428350448608,1.0,1.0,-3.038379430770874,1.0072458982467651,2.0311336517333984,0.3236955106258392,1.0,1.0,0.0,143.4789581298828,147.0,36933.75390625,0.0,2340.420166015625,1.0,278.1499938964844,280.35845947265625,291.523681640625,293.9043884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920669555664062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.532470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136620,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71044921875,0.9990000128746032,0.6628003120422363,0.5292478203773499,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103881835937,0.9144582152366638,0.4492324888706207,0.4261223077774048,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103271484375,0.8274350166320801,0.3311789035797119,0.2332098633050918,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71026611328125,0.7898980379104614,0.2871400415897369,0.2742283046245575,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7101745605469,0.7407888174057007,0.2355269938707351,1.0712982416152954,286.7103881835937,284.95001220703125,299.4296875,288.5455627441406,298.009765625,297.3074951171875,286.71099853515625,1.0,0.5699248313903809,0.4438106715679168,0.4438106715679168,1.0,1.0,-3.0427334308624268,1.0078933238983154,2.034840106964112,0.3233329951763153,1.0,1.0,0.0,143.56246948242188,147.0,36985.4140625,0.0,2348.82080078125,1.0,278.1499938964844,280.3614807128906,291.5422058105469,293.9251708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917018175125122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.18896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3326.119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136680,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7177734375,0.9990000128746032,0.6628783345222473,0.5296049118041992,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7177124023437,0.9156434535980223,0.4510879516601562,0.4278642237186432,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71759033203125,0.8277546763420105,0.331821084022522,0.2336576581001281,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7175598144531,0.7904275059700012,0.2879031896591186,0.2749497890472412,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7174377441406,0.7408658862113953,0.2357656061649322,1.0723779201507568,286.7177124023437,284.95001220703125,299.4400939941406,288.5652770996094,298.0125427246094,297.3072814941406,286.7183837890625,1.0,0.570830762386322,0.4433784782886505,0.4433784782886505,1.0,1.0,-3.0479586124420166,1.0088679790496826,2.039090633392334,0.3231088519096374,1.0,1.0,0.0,143.88148498535156,150.0,37046.1953125,0.0,2360.066162109375,1.0,278.1499938964844,280.36505126953125,291.5619506835937,293.9477844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913691639900208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3323.009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136740,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72607421875,0.9990000128746032,0.662759006023407,0.5305251479148865,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.9164689183235168,0.4529510140419006,0.4296199977397918,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.72589111328125,0.8278091549873352,0.332467257976532,0.2341132462024688,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.725830078125,0.7906765937805176,0.2886689603328705,0.2756805717945099,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257080078125,0.7407061457633972,0.236005499958992,1.073500394821167,286.7260131835937,284.95001220703125,299.4505310058594,288.5856018066406,298.0153503417969,297.3070373535156,286.72674560546875,1.0,0.5719555020332336,0.4429462850093841,0.4429462850093841,1.0,1.0,-3.05394983291626,1.0101289749145508,2.043820858001709,0.3230053186416626,1.0,1.0,0.0,144.40896606445312,150.0,37115.40234375,0.0,2373.843505859375,1.0,278.1499938964844,280.369140625,291.5827331542969,293.9721374511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911051154136658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.541259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136800,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.73516845703125,0.9990000128746032,0.6624449491500854,0.5318844318389893,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.735107421875,0.9170122742652892,0.4548210799694061,0.4313878118991852,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349853515625,0.827658474445343,0.3331172466278076,0.2345755100250244,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348937988281,0.7907081842422485,0.2894372045993805,0.2764191031455993,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347717285156,0.7403618693351746,0.2362450063228607,1.0746502876281738,286.735107421875,284.95001220703125,299.4609069824219,288.6064758300781,298.01812744140625,297.3067932128906,286.73590087890625,1.0,0.5732499957084656,0.4425141215324402,0.4425141215324402,1.0,1.0,-3.0605337619781494,1.011609673500061,2.048923969268799,0.3229936063289642,1.0,1.0,0.0,145.09986877441406,153.0,37191.45703125,0.0,2389.619873046875,1.0,278.1499938964844,280.3736267089844,291.60430908203125,293.9978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909233808517456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136860,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7449645996094,0.9990000128746032,0.661932647228241,0.5336294174194336,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7449035644531,0.9173077940940856,0.4566978812217712,0.4331669211387634,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447509765625,0.8273293972015381,0.3337708115577698,0.2350439429283142,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74468994140625,0.7905504107475281,0.2902077138423919,0.2771647274494171,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.7398564219474792,0.236482948064804,1.07581889629364,286.7449035644531,284.95001220703125,299.4712829589844,288.6278686523437,298.0208740234375,297.3065490722656,286.7457580566406,1.0,0.5746930837631226,0.4420390427112579,0.4420390427112579,1.0,1.0,-3.067633867263794,1.013184666633606,2.0544490814208984,0.3229653239250183,1.0,1.0,0.0,145.93544006347656,153.0,37273.5625,0.0,2407.175537109375,1.0,278.1499938964844,280.3785095214844,291.6265563964844,294.0246887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908329606056213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.99658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136920,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7553100585937,0.9990000128746032,0.6612381339073181,0.5356752276420593,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7552185058594,0.9174113273620604,0.4585803747177124,0.4349554181098938,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7550964355469,0.8268633484840393,0.3344273269176483,0.2355173677206039,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7550048828125,0.790246844291687,0.2909800708293915,0.2779160141944885,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548828125,0.7392264008522034,0.2367180585861206,1.0769954919815063,286.7552185058594,284.95001220703125,299.48162841796875,288.6497497558594,298.02362060546875,297.306396484375,286.7561340332031,1.0,0.5762510299682617,0.441563993692398,0.441563993692398,1.0,1.0,-3.075129270553589,1.014896035194397,2.060233354568481,0.322988748550415,1.0,1.0,0.0,146.88516235351562,156.0,37360.33203125,0.0,2426.14306640625,1.0,278.1499938964844,280.3836364746094,291.64923095703125,294.05242919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890824556350708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.51513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.91796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136980,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7661437988281,0.9990000128746032,0.6603609323501587,0.5379916429519653,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660522460937,0.9173439741134644,0.4604682624340057,0.4367527067661285,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76593017578125,0.8262760043144226,0.3350864052772522,0.235995352268219,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658386230469,0.7898139953613281,0.2917539477348327,0.2786724269390106,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.76568603515625,0.7384856343269348,0.2369492799043655,1.0781736373901367,286.7660522460937,284.95001220703125,299.491943359375,288.6720275878906,298.0264587402344,297.3063049316406,286.7669982910156,1.0,0.577911376953125,0.4410889446735382,0.4410889446735382,1.0,1.0,-3.082974433898926,1.0167322158813477,2.066242218017578,0.3230625987052917,1.0,1.0,0.0,147.93873596191406,156.0,37451.1328125,0.0,2446.398193359375,1.0,278.1499938964844,280.3890686035156,291.6723022460937,294.0809020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908975720405579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.600341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137040,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77734375,0.9990000128746032,0.6593275666236877,0.5405080914497375,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772521972656,0.9171523451805116,0.4623603224754333,0.4385567903518677,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.777099609375,0.82560133934021,0.3357473015785217,0.2364767044782638,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.789287805557251,0.292528748512268,0.2794325053691864,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77685546875,0.7376644611358643,0.2371758073568344,1.0793453454971311,286.7772521972656,284.95001220703125,299.50225830078125,288.6946716308594,298.02935791015625,297.30633544921875,286.7781982421875,1.0,0.5796463489532471,0.4406138956546783,0.4406138956546783,1.0,1.0,-3.091069221496582,1.0186553001403809,2.072413921356201,0.3231705725193023,1.0,1.0,0.0,149.07070922851562,144.0,37544.6953125,0.0,2467.632568359375,1.0,278.1499938964844,280.3946228027344,291.6956481933594,294.1098937988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910300135612488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.16748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.839111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137100,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78521728515625,0.9990000128746032,0.658400297164917,0.5385524034500122,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851867675781,0.9198392033576964,0.4642370045185089,0.4403019249439239,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851257324219,0.8270048499107361,0.3363913297653198,0.2369128167629242,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850952148437,0.7909467220306396,0.2932863235473633,0.280130535364151,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850341796875,0.7386770844459534,0.2373805940151214,1.0801973342895508,286.7851867675781,284.95001220703125,299.5125427246094,288.7176513671875,298.0321960449219,297.306640625,286.7855224609375,1.0,0.5792987942695618,0.4401388168334961,0.4401388168334961,1.0,1.0,-3.093222141265869,1.01830792427063,2.07491421699524,0.3225625157356262,1.0,1.0,0.0,148.54359436035156,144.0,37597.30859375,0.0,2468.917724609375,1.0,278.1499938964844,280.398193359375,291.7190246582031,294.1383056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911960124969482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.56494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3321.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137160,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.9990000128746032,0.6580616235733032,0.5337679386138916,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.9244050979614258,0.4660928547382355,0.4419936537742615,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.8297311067581177,0.3370161056518554,0.237309455871582,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.7940000891685486,0.294027030467987,0.2807759940624237,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879943847656,0.7408639788627625,0.2375732809305191,1.0807985067367554,286.7880554199219,284.95001220703125,299.5227966308594,288.7408752441406,298.0347900390625,297.306884765625,286.7881164550781,1.0,0.578025221824646,0.4396166205406189,0.4396166205406189,1.0,1.0,-3.0914864540100098,1.016392707824707,2.0750937461853027,0.3211207389831543,1.0,1.0,0.0,146.95606994628906,132.0,37615.73046875,0.0,2457.263671875,1.0,278.1499938964844,280.3995056152344,291.7416687011719,294.1639709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912525177001953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.85400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3321.919189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137220,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.9990000128746032,0.6584067940711975,0.5268830060958862,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.9304401874542236,0.4679277837276459,0.4436408877372741,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.8334877490997314,0.3376218974590301,0.2376744300127029,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.79813551902771,0.2947519719600677,0.281381219625473,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7439861297607422,0.2377643138170242,1.0812509059906006,286.7877197265625,284.95001220703125,299.53302001953125,288.76434326171875,298.037109375,297.30694580078125,286.7875366210937,1.0,0.5759477615356445,0.4390943944454193,0.4390943944454193,1.0,1.0,-3.0869054794311523,1.0133965015411377,2.073508977890014,0.3192205429077148,1.0,1.0,0.0,144.6085662841797,132.0,37608.41796875,0.0,2436.266845703125,1.0,278.1499938964844,280.39923095703125,291.7635192871094,294.1870422363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910942673683167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137280,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.9990000128746032,0.6594620943069458,0.5182515978813171,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.9377273321151732,0.4697430431842804,0.44524946808815,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.8381761908531189,0.3382095992565155,0.2380119711160659,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.8032248020172119,0.2954620718955993,0.281952291727066,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848205566406,0.7479689717292786,0.2379602640867233,1.08161723613739,286.7846984863281,284.95001220703125,299.543212890625,288.7879943847656,298.0392761230469,297.3068542480469,286.7842712402344,1.0,0.5732170343399048,0.4385721683502197,0.4385721683502197,1.0,1.0,-3.0799999237060547,1.0095248222351074,2.070475101470948,0.3169544041156769,1.0,1.0,0.0,141.6573028564453,135.0,37578.9140625,0.0,2407.813232421875,1.0,278.1499938964844,280.39764404296875,291.7849426269531,294.2080383300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906782269477844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.5498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137340,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.9990000128746032,0.6609838008880615,0.5128430128097534,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.9428163170814514,0.4715591967105865,0.44688680768013,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.8413496613502502,0.3387983739376068,0.238371729850769,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.8066954612731934,0.2961759865283966,0.2825564444065094,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.7506179809570312,0.2381804138422012,1.0822328329086304,286.7828063964844,284.95001220703125,299.5533752441406,288.811767578125,298.0415344238281,297.3067626953125,286.7828674316406,1.0,0.5720844268798828,0.4380499720573425,0.4380499720573425,1.0,1.0,-3.07735013961792,1.007277011871338,2.070073127746582,0.3151260018348694,1.0,1.0,0.0,139.88735961914062,135.0,37573.3984375,0.0,2393.597412109375,1.0,278.1499938964844,280.3970031738281,291.80633544921875,294.2283935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890012800693512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.3271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137400,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.9990000128746032,0.6624767184257507,0.5092430114746094,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.946646511554718,0.4733835160732269,0.4485518336296081,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.8436530828475952,0.3393920063972473,0.2387508749961853,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.809203028678894,0.2968945205211639,0.2831880748271942,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.7525039315223694,0.2384166270494461,1.0830518007278442,286.78436279296875,284.95001220703125,299.5635070800781,288.83563232421875,298.0440673828125,297.3069763183594,286.7845764160156,1.0,0.5714840888977051,0.4375277459621429,0.4375277459621429,1.0,1.0,-3.077219724655152,1.0059680938720703,2.071251630783081,0.3138050436973572,1.0,1.0,0.0,138.7886199951172,138.0,37588.23828125,0.0,2387.59716796875,1.0,278.1499938964844,280.3977966308594,291.8287048339844,294.2507019042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892399668693542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.18603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.099365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137460,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.787841796875,0.9990000128746032,0.6638270020484924,0.5068647265434265,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878112792969,0.9496191143989564,0.4752176105976105,0.4502394199371338,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.8453526496887207,0.3399914801120758,0.2391442954540252,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.8110612630844116,0.2976174354553222,0.2838382124900818,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7876892089844,0.7538544535636902,0.2386606931686401,1.0839923620224,286.7878112792969,284.95001220703125,299.5736083984375,288.8595275878906,298.0472106933594,297.3074645996094,286.7881774902344,1.0,0.5713568925857544,0.4372378885746002,0.4372378885746002,1.0,1.0,-3.0787713527679443,1.0058168172836304,2.0729544162750244,0.3132754266262054,1.0,1.0,0.0,138.1328582763672,138.0,37617.515625,0.0,2387.045166015625,1.0,278.1499938964844,280.3994445800781,291.8522033691406,294.27508544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884819746017456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.06689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.00830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137520,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929077148437,0.9990000128746032,0.6649720668792725,0.5054966807365417,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928771972656,0.9518858194351196,0.4770623445510864,0.4519484341144562,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928161621094,0.8465408086776733,0.3405978083610534,0.2395509332418441,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7927551269531,0.8123942017555237,0.2983454167842865,0.2845047414302826,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926940917969,0.754745364189148,0.2389079332351684,1.0850132703781128,286.7928771972656,284.95001220703125,299.58367919921875,288.8833923339844,298.05047607421875,297.3080444335937,286.7933654785156,1.0,0.5716169476509094,0.4369480311870575,0.4369480311870575,1.0,1.0,-3.081696033477783,1.006216049194336,2.075479984283448,0.3129974901676178,1.0,1.0,0.0,137.8389434814453,156.0,37659.62109375,0.0,2390.94873046875,1.0,278.1499938964844,280.40185546875,291.87652587890625,294.30126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887816309928894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.12451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.780029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137580,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8030700683594,0.9990000128746032,0.6656116843223572,0.5097832083702087,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8030090332031,0.9503211379051208,0.4789373278617859,0.4537406265735626,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80279541015625,0.8447874188423157,0.3412300050258636,0.2400166690349578,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8027038574219,0.8108540177345276,0.299096941947937,0.2852495610713959,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.7529945969581604,0.2391738295555114,1.0863927602767944,286.802978515625,284.95001220703125,299.5937194824219,288.9072265625,298.0537109375,297.3081970214844,286.8042297363281,1.0,0.5743690729141235,0.4366581737995147,0.4366581737995147,1.0,1.0,-3.0920960903167725,1.0094399452209473,2.082655906677246,0.3136514127254486,1.0,1.0,0.0,139.5374298095703,156.0,37758.71484375,0.0,2419.3505859375,1.0,278.1499938964844,280.4072265625,291.9015808105469,294.3299560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873043656349182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.989013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137640,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.81988525390625,0.9990000128746032,0.6652283668518066,0.5178143978118896,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197937011719,0.9462645649909972,0.4808480143547058,0.4556101262569427,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81951904296875,0.8411875367164612,0.3418905138969421,0.2405356615781784,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81939697265625,0.8074264526367188,0.2998718321323395,0.2860631942749023,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81915283203125,0.7495912909507751,0.2394527345895767,1.088065505027771,286.8197631835937,284.95001220703125,299.603759765625,288.9309387207031,298.05645751953125,297.3073425292969,286.8214111328125,1.0,0.5783817768096924,0.436368316411972,0.436368316411972,1.0,1.0,-3.107602596282959,1.0145632028579712,2.0930395126342773,0.3152092397212982,1.0,1.0,0.0,142.60955810546875,174.0,37907.2890625,0.0,2464.86767578125,1.0,278.1499938964844,280.4158020019531,291.92779541015625,294.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871018290519714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.65966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.093994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
