time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137700,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8411865234375,0.9990000128746032,0.663722574710846,0.5285879969596863,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8410339355469,0.9404274225234984,0.4827941060066223,0.457547515630722,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407287597656,0.8363761901855469,0.342578649520874,0.2410997599363327,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.840576171875,0.8026094436645508,0.3006686568260193,0.2869327962398529,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402404785156,0.7451084852218628,0.2397375851869583,1.0899454355239868,286.84100341796875,284.95001220703125,299.6137390136719,288.9544982910156,298.0589904785156,297.3059997558594,286.8429870605469,1.0,0.5834601521492004,0.4360784590244293,0.4360784590244293,1.0,1.0,-3.126861095428467,1.0210800170898438,2.105781078338623,0.3173430860042572,1.0,1.0,0.0,146.7354736328125,174.0,38093.8515625,0.0,2523.63623046875,1.0,278.1499938964844,280.4266967773437,291.9549255371094,294.39971923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887322723865509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.43603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.1611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137760,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8659362792969,0.9990000128746032,0.6611379981040955,0.5415166020393372,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86578369140625,0.9332759976387024,0.4847724139690399,0.4595458805561065,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.8307467699050903,0.3432921469211578,0.2417040169239044,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.7968602180480957,0.3014855682849884,0.2878517508506775,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648681640625,0.7399098873138428,0.2400184571743011,1.0919729471206665,286.8657531738281,284.95001220703125,299.6236572265625,288.9778747558594,298.0614318847656,297.3051452636719,286.8679504394531,1.0,0.589389979839325,0.4354854822158813,0.4354854822158813,1.0,1.0,-3.1490700244903564,1.0279812812805176,2.121088981628418,0.3192204535007477,1.0,1.0,0.0,151.74851989746094,177.0,38309.0546875,0.0,2593.616455078125,1.0,278.1499938964844,280.4393920898437,291.9824523925781,294.4391784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879868388175964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.69775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.375732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137820,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.9990000128746032,0.6578031778335571,0.5515435934066772,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.9281932711601256,0.4867585301399231,0.4615319371223449,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.8266522884368896,0.3440086543560028,0.2422949373722076,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891906738281,0.7927029728889465,0.3023013174533844,0.2887479662895202,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.7360782027244568,0.2402640432119369,1.0937614440917969,286.8896179199219,284.95001220703125,299.6335754394531,289.0009765625,298.0645751953125,297.3056640625,286.8913879394531,1.0,0.5938711762428284,0.4348925352096557,0.4348925352096557,1.0,1.0,-3.167466163635254,1.033365249633789,2.134100914001465,0.3206759393215179,1.0,1.0,0.0,155.77017211914062,177.0,38500.7265625,0.0,2651.557373046875,1.0,278.1499938964844,280.451171875,292.00958251953125,294.4793395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890545964241028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.77978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.36474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137880,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.9990000128746032,0.6542776823043823,0.5601038336753845,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.9241724610328674,0.4887410402297973,0.4635016918182373,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100036621094,0.8233117461204529,0.3447215855121612,0.2428721934556961,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.789344072341919,0.3031127452850342,0.289623349905014,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.7329010367393494,0.2404702752828598,1.0952935218811035,286.9102478027344,284.95001220703125,299.6434631347656,289.0238037109375,298.0683288574219,297.30718994140625,286.9118957519531,1.0,0.5979461073875427,0.4342995882034302,0.4342995882034302,1.0,1.0,-3.1837189197540283,1.0379374027252195,2.1457815170288086,0.321670264005661,1.0,1.0,0.0,159.27174377441406,180.0,38670.36328125,0.0,2702.9951171875,1.0,278.1499938964844,280.4614562988281,292.03515625,294.5170593261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903363943099976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.58056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.353271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137940,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291381835937,0.9990000128746032,0.6507118344306946,0.5677419900894165,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92901611328125,0.9208267331123352,0.4907147288322449,0.4654554426670074,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92877197265625,0.8204330801963806,0.3454271256923675,0.243438184261322,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286499023437,0.7864865660667419,0.3039177060127258,0.2904835641384125,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92840576171875,0.7301170825958252,0.2406392842531204,1.0966042280197144,286.9289855957031,284.95001220703125,299.6532897949219,289.0462646484375,298.0716552734375,297.30828857421875,286.930419921875,1.0,0.601643443107605,0.4337066411972046,0.4337066411972046,1.0,1.0,-3.1985456943511963,1.0419600009918213,2.156585693359375,0.3224271237850189,1.0,1.0,0.0,162.44940185546875,180.0,38821.875,0.0,2750.253173828125,1.0,278.1499938964844,280.4706726074219,292.0588684082031,294.5518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916715979576111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.8369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138000,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451599121094,0.9990000128746032,0.6472205519676208,0.5746524930000305,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.918004870414734,0.4926738739013672,0.4673902094364166,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94482421875,0.8179026246070862,0.3461202383041382,0.2439913600683212,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447326660156,0.7840144634246826,0.3047122359275818,0.2913277149200439,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94451904296875,0.7276278138160706,0.2407757341861724,1.0977221727371216,286.94500732421875,284.95001220703125,299.6630859375,289.068359375,298.0738220214844,297.3077392578125,286.9462890625,1.0,0.6050357818603516,0.4331136643886566,0.4331136643886566,1.0,1.0,-3.212207794189453,1.0455329418182373,2.166674852371216,0.3229892551898956,1.0,1.0,0.0,165.36708068847656,183.0,38953.0546875,0.0,2794.101318359375,1.0,278.1499938964844,280.4786376953125,292.0810241699219,294.5838317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929468989372253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.755615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138060,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596252441406,0.9990000128746032,0.6438407897949219,0.5800527930259705,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.9152635931968688,0.4946136176586151,0.4693103730678558,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593505859375,0.815394401550293,0.3467958271503448,0.2445351779460907,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9592590332031,0.7815921306610107,0.30549156665802,0.2921612858772278,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590759277344,0.7251540422439575,0.2408817559480667,1.09870445728302,286.9595031738281,284.95001220703125,299.6728515625,289.09002685546875,298.0756225585937,297.30718994140625,286.9605407714844,1.0,0.6081139445304871,0.4323303699493408,0.4323303699493408,1.0,1.0,-3.2238943576812744,1.0478966236114502,2.175997734069824,0.3228815495967865,1.0,1.0,0.0,168.22911071777344,183.0,39069.35546875,0.0,2833.8623046875,1.0,278.1499938964844,280.4857788085937,292.10186767578125,294.6133117675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940945267677307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.477294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138120,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671325683594,0.9943281412124634,0.6410855054855347,0.5781469345092773,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96710205078125,0.9106281399726868,0.4965027570724487,0.4712485671043396,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.967041015625,0.81137615442276,0.3474228978157043,0.2450931072235107,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670104980469,0.7776902318000793,0.3062263131141662,0.2930164337158203,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669494628906,0.7213992476463318,0.2409405410289764,1.099743366241455,286.9670715332031,284.95001220703125,299.6825866699219,289.1111755371094,298.0770263671875,297.3066101074219,286.96746826171875,1.0,0.6105247139930725,0.431547075510025,0.431547075510025,1.0,1.0,-3.226959705352783,1.0470207929611206,2.179939031600952,0.3214853405952453,1.0,1.0,0.0,171.9634552001953,186.0,39121.6484375,0.0,2860.71826171875,1.0,278.1499938964844,280.4892883300781,292.1214904785156,294.6392517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950543403625488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.441650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138180,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720764160156,0.9896547198295592,0.6391008496284485,0.5761778354644775,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720458984375,0.9070546627044678,0.4983571469783783,0.4731249809265136,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9719543457031,0.8080059289932251,0.3480183184146881,0.2456073611974716,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.971923828125,0.7745358347892761,0.3069348335266113,0.2938172519207001,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.7182223200798035,0.2409916371107101,1.1005613803863523,286.9720153808594,284.95001220703125,299.6922607421875,289.1318359375,298.0783996582031,297.3060913085937,286.9724426269531,1.0,0.6125791668891907,0.4307637512683868,0.4307637512683868,1.0,1.0,-3.229311943054199,1.045884132385254,2.1834278106689453,0.3198448419570923,1.0,1.0,0.0,175.16561889648438,186.0,39165.54296875,0.0,2883.3603515625,1.0,278.1499938964844,280.4919128417969,292.1396179199219,294.66143798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957116603851318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.5791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138240,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.977294921875,0.9857352375984192,0.63750159740448,0.5746862292289734,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772644042969,0.9044658541679382,0.5001958608627319,0.4749575853347778,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.8052967190742493,0.3485986292362213,0.2460905313491821,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.7721050977706909,0.3076305389404297,0.2945795655250549,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9770812988281,0.7156334519386292,0.241054967045784,1.1012964248657229,286.97723388671875,284.95001220703125,299.701904296875,289.1518859863281,298.0798034667969,297.3055725097656,286.9776611328125,1.0,0.6144149899482727,0.429980456829071,0.429980456829071,1.0,1.0,-3.232102870941162,1.0449039936065674,2.187198638916016,0.3182432651519775,1.0,1.0,0.0,177.85916137695312,189.0,39211.95703125,0.0,2904.05908203125,1.0,278.1499938964844,280.49468994140625,292.1571655273437,294.68231201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961116671562195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.312744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138300,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.982666015625,0.9823265075683594,0.6361017227172852,0.5734468698501587,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826354980469,0.9025289416313172,0.5020279288291931,0.4767647385597229,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.8030702471733093,0.3491714298725128,0.24655482172966,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.770163893699646,0.3083191514015198,0.2953175902366638,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9824523925781,0.7134518623352051,0.2411350458860397,1.1020288467407229,286.9826354980469,284.95001220703125,299.7115173339844,289.1713256835937,298.0811767578125,297.3050537109375,286.9830627441406,1.0,0.6160833835601807,0.4291971325874328,0.4291971325874328,1.0,1.0,-3.2351114749908447,1.0439969301223757,2.19111442565918,0.3166682124137878,1.0,1.0,0.0,180.1952667236328,189.0,39259.5078125,0.0,2923.27685546875,1.0,278.1499938964844,280.4975280761719,292.1746520996094,294.702880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963336944580078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.96044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.38525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138360,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.9792234301567078,0.6347931623458862,0.5723170042037964,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.9009835720062256,0.5038590431213379,0.4785593450069427,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.8011734485626221,0.3497418463230133,0.2470090538263321,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.7685383558273315,0.3090049922466278,0.2960419654846191,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880065917969,0.7115334272384644,0.241230234503746,1.102786898612976,286.9881896972656,284.95001220703125,299.7210693359375,289.1900939941406,298.0830078125,297.3045959472656,286.9886474609375,1.0,0.6176398396492004,0.4286785721778869,0.4286785721778869,1.0,1.0,-3.238239288330078,1.0437666177749634,2.1944727897644043,0.3157429695129394,1.0,1.0,0.0,182.30018615722656,192.0,39307.62890625,0.0,2941.49853515625,1.0,278.1499938964844,280.5003967285156,292.192138671875,294.72344970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964699506759644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.34814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138420,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.976343870162964,0.6335387825965881,0.571246862411499,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.8997184038162231,0.505691647529602,0.4803470969200134,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.7995258569717407,0.350312203168869,0.2474572211503982,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.7671496868133545,0.3096900880336761,0.2967575490474701,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.7098138332366943,0.2413390725851059,1.1035782098770142,286.99383544921875,284.95001220703125,299.7305908203125,289.2081298828125,298.0848693847656,297.3041687011719,286.9942932128906,1.0,0.6191107034683228,0.4281599819660187,0.4281599819660187,1.0,1.0,-3.241452932357788,1.0436069965362549,2.197845935821533,0.3148686289787292,1.0,1.0,0.0,184.229248046875,192.0,39355.8203125,0.0,2958.961669921875,1.0,278.1499938964844,280.5032958984375,292.2095031738281,294.7439880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965686559677124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.57861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138480,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.9736012816429138,0.6323144435882568,0.5702071189880371,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.8986399173736572,0.5075259804725647,0.482131689786911,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.7980457544326782,0.3508831560611725,0.2479021549224853,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.7659197449684143,0.310375303030014,0.2974682450294494,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.7082231044769287,0.2414578199386596,1.104397892951965,286.9994812011719,284.95001220703125,299.74005126953125,289.22540283203125,298.0867614746094,297.30377197265625,286.9999389648437,1.0,0.6205254197120667,0.4276414215564728,0.4276414215564728,1.0,1.0,-3.244723558425904,1.0434646606445312,2.201258897781372,0.3139975965023041,1.0,1.0,0.0,186.04380798339844,195.0,39403.77734375,0.0,2975.945068359375,1.0,278.1499938964844,280.50616455078125,292.2265625,294.7643127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966728448867798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.01904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.55078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138540,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.9709734320640564,0.6311146020889282,0.5691903233528137,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.8977158665657043,0.5093618631362915,0.4839139580726623,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.7967051267623901,0.351454883813858,0.2483447194099426,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.7648212909698486,0.3110607266426086,0.2981752157211303,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.706753671169281,0.2415852844715118,1.1052440404891968,287.0050964355469,284.95001220703125,299.7494812011719,289.24188232421875,298.0886535644531,297.3033752441406,287.00555419921875,1.0,0.6218931078910828,0.4271228313446045,0.4271228313446045,1.0,1.0,-3.2480435371398926,1.043336272239685,2.204707384109497,0.313128113746643,1.0,1.0,0.0,187.76239013671875,195.0,39451.3671875,0.0,2992.5341796875,1.0,278.1499938964844,280.5090026855469,292.2430725097656,294.7841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896793782711029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.18115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.6796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107116699219,0.9684069156646729,0.6299303770065308,0.5681870579719543,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.8968889713287354,0.5111985206604004,0.4856948554515838,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.7954539060592651,0.3520275354385376,0.2487861365079879,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.7638069987297058,0.3117462396621704,0.298880010843277,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.7053694128990173,0.2417181730270385,1.1061079502105713,287.0106811523437,284.95001220703125,299.7588806152344,289.25750732421875,298.0905456542969,297.30303955078125,287.0111083984375,1.0,0.6232327222824097,0.4266042709350586,0.4266042709350586,1.0,1.0,-3.2513957023620605,1.04321551322937,2.2081801891326904,0.3122569620609283,1.0,1.0,0.0,189.4245758056641,198.0,39498.39453125,0.0,3008.91064453125,1.0,278.1499938964844,280.5118103027344,292.2589416503906,294.803466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969517350196838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.17333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.153564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138660,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.9658958911895752,0.6287623643875122,0.567197322845459,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.8961463570594788,0.513035237789154,0.4874741435050964,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.7942813038825989,0.3526012897491455,0.2492268234491348,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.7628657817840576,0.3124314248561859,0.2995827198028564,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.7040600180625916,0.2418558746576309,1.106987714767456,287.01617431640625,284.95001220703125,299.7681884765625,289.2721862792969,298.0924072265625,297.302734375,287.0166320800781,1.0,0.6245478391647339,0.4260902106761932,0.4260902106761932,1.0,1.0,-3.254777908325196,1.0431129932403564,2.21166467666626,0.3113929033279419,1.0,1.0,0.0,191.0373077392578,198.0,39544.734375,0.0,3025.1083984375,1.0,278.1499938964844,280.5145874023437,292.27392578125,294.8218688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971426486968994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.93798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.935302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138720,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.9634122848510742,0.6276062726974487,0.5662177801132202,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.8954576253890991,0.5148712396621704,0.4892518818378448,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215759277344,0.7931608557701111,0.3531758487224579,0.2496672868728637,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02154541015625,0.7619727253913879,0.3131159842014313,0.3002838492393493,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214538574219,0.7027997970581055,0.2419963330030441,1.107876896858215,287.0216369628906,284.95001220703125,299.7774963378906,289.28594970703125,298.09429931640625,297.30242919921875,287.0220642089844,1.0,0.6258485913276672,0.4255761802196502,0.4255761802196502,1.0,1.0,-3.2581794261932373,1.043014407157898,2.21516489982605,0.3105247020721435,1.0,1.0,0.0,192.6220550537109,201.0,39590.3046875,0.0,3041.224365234375,1.0,278.1499938964844,280.517333984375,292.2880859375,294.8394470214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973767161369324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.47607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138780,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02703857421875,0.9609540700912476,0.6264627575874329,0.565248966217041,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270080566406,0.894815981388092,0.5167058110237122,0.4910275638103485,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02691650390625,0.7920868992805481,0.3537510633468628,0.2501075565814972,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268859863281,0.7611220479011536,0.313799500465393,0.3009831607341766,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268249511719,0.7015833854675293,0.24213907122612,1.108773946762085,287.0269775390625,284.95001220703125,299.7867431640625,289.2987060546875,298.0961303710937,297.3021240234375,287.02740478515625,1.0,0.6271368265151978,0.4250621497631073,0.4250621497631073,1.0,1.0,-3.261598587036133,1.04291832447052,2.2186803817749023,0.3096520006656647,1.0,1.0,0.0,194.1825714111328,201.0,39634.9375,0.0,3057.274658203125,1.0,278.1499938964844,280.52001953125,292.3011779785156,294.8559875488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976469039916992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.73583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.64013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138840,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03228759765625,0.9585090279579164,0.6253295540809631,0.5642890930175781,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322570800781,0.8942074775695801,0.5185385346412659,0.4928011298179626,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321960449219,0.7910470366477966,0.3543265759944916,0.250547707080841,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321655273437,0.7603021860122681,0.3144817054271698,0.3016808331012726,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320739746094,0.7003989219665527,0.2422830462455749,1.1096752882003784,287.0322570800781,284.95001220703125,299.7959289550781,289.3103942871094,298.09796142578125,297.3018493652344,287.0326843261719,1.0,0.6284168362617493,0.4245481193065643,0.4245481193065643,1.0,1.0,-3.265028953552246,1.0428221225738523,2.2222068309783936,0.3087746798992157,1.0,1.0,0.0,195.7287139892578,204.0,39678.5625,0.0,3073.30078125,1.0,278.1499938964844,280.5226135253906,292.31329345703125,294.8714599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979590535163879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.71826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.552490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138900,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.9560773372650146,0.6242074966430664,0.5633388757705688,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03741455078125,0.8936283588409424,0.5203685760498047,0.4945718944072723,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.7900382876396179,0.3549022376537323,0.2509876191616058,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373229980469,0.7595099210739136,0.3151621520519256,0.3023764491081238,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372314453125,0.699243426322937,0.2424278706312179,1.1105796098709106,287.03741455078125,284.95001220703125,299.8050537109375,289.32098388671875,298.09979248046875,297.3015441894531,287.0378112792969,1.0,0.6296894550323486,0.4240340888500213,0.4240340888500213,1.0,1.0,-3.2684686183929443,1.0427252054214478,2.225743293762207,0.3078928887844085,1.0,1.0,0.0,197.2623291015625,204.0,39721.05078125,0.0,3089.308349609375,1.0,278.1499938964844,280.5251770019531,292.3242492675781,294.8857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983044028282166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.37939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3387.77392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138960,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.9536531567573548,0.6230948567390442,0.5623970627784729,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424499511719,0.893071174621582,0.5221956968307495,0.4963397681713104,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423889160156,0.7890540361404419,0.355477899312973,0.2514273822307586,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.758739173412323,0.3158406913280487,0.3030700981616974,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04229736328125,0.6981105804443359,0.24257293343544,1.1114845275878906,287.0424499511719,284.95001220703125,299.81414794921875,289.3304443359375,298.1015625,297.30126953125,287.0428466796875,1.0,0.6309569478034973,0.4235176146030426,0.4235176146030426,1.0,1.0,-3.271912813186645,1.0426198244094849,2.22929310798645,0.3070003688335418,1.0,1.0,0.0,198.78868103027344,207.0,39762.3515625,0.0,3105.3173828125,1.0,278.1499938964844,280.52764892578125,292.3341064453125,294.8988647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898689329624176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3391.364013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139020,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473937988281,0.9512360692024232,0.6219916939735413,0.5614636540412903,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04736328125,0.8925325870513916,0.524019181728363,0.4981041848659515,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.7880916595458984,0.3560535311698913,0.2518669366836548,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.7579871416091919,0.3165169060230255,0.3037614822387695,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04718017578125,0.6969977021217346,0.2427178472280502,1.1123887300491333,287.04736328125,284.95001220703125,299.8231811523437,289.3387145996094,298.10333251953125,297.30096435546875,287.0477294921875,1.0,0.6322199106216431,0.4230011403560638,0.4230011403560638,1.0,1.0,-3.2753593921661377,1.0425106287002563,2.232848644256592,0.3061022758483886,1.0,1.0,0.0,200.3096160888672,207.0,39802.3203125,0.0,3121.33251953125,1.0,278.1499938964844,280.5300598144531,292.3427124023437,294.9106750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991087079048157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.72509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.274658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139080,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9488242268562316,0.6208968162536621,0.5605376362800598,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521240234375,0.8920091390609741,0.5258389711380005,0.4998651146888733,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.7871481776237488,0.3566291928291321,0.2523064017295837,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520324707031,0.7572509050369263,0.3171908259391784,0.3044506311416626,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.6959017515182495,0.242862269282341,1.1132909059524536,287.0521240234375,284.95001220703125,299.8321838378906,289.34576416015625,298.10504150390625,297.3006896972656,287.052490234375,1.0,0.6334792971611023,0.4224846661090851,0.4224846661090851,1.0,1.0,-3.2788052558898926,1.042397141456604,2.236408233642578,0.3051985204219818,1.0,1.0,0.0,201.82749938964844,210.0,39840.9140625,0.0,3137.360595703125,1.0,278.1499938964844,280.5323791503906,292.35015869140625,294.9212646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995699286460876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.37841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.575439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139140,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567932128906,0.9464197158813475,0.6198108792304993,0.559619665145874,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8914992809295654,0.527654230594635,0.5016217827796936,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.7862226366996765,0.3572049140930176,0.2527458071708679,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.7565292119979858,0.317861944437027,0.3051371574401855,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.6948217153549194,0.2430058866739273,1.114189624786377,287.0567321777344,284.95001220703125,299.84112548828125,289.3515014648437,298.10675048828125,297.3003845214844,287.0570983886719,1.0,0.6347350478172302,0.4219682216644287,0.4219682216644287,1.0,1.0,-3.2822484970092773,1.0422784090042114,2.2399699687957764,0.3042884171009063,1.0,1.0,0.0,203.3427124023437,210.0,39878.0,0.0,3153.3994140625,1.0,278.1499938964844,280.5346069335937,292.3562316894531,294.9303894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000635147094727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.176513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139200,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0612487792969,0.944021701812744,0.6187323927879333,0.5587084889411926,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06121826171875,0.8910009264945984,0.5294650197029114,0.5033743977546692,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611572265625,0.7853131294250488,0.3577809333801269,0.2531853318214416,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611267089844,0.7558202147483826,0.318530410528183,0.3058212399482727,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0610656738281,0.6937556266784668,0.2431485205888748,1.1150842905044556,287.06121826171875,284.95001220703125,299.8500061035156,289.3558959960937,298.1083984375,297.300048828125,287.06158447265625,1.0,0.6359877586364746,0.4214517474174499,0.4214517474174499,1.0,1.0,-3.285687208175659,1.04215407371521,2.243533134460449,0.3033710420131683,1.0,1.0,0.0,204.8568115234375,213.0,39913.57421875,0.0,3169.45361328125,1.0,278.1499938964844,280.5367431640625,292.3610534667969,294.9382019042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006009101867676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.53369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.18505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139260,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05963134765625,0.9397435784339904,0.6164757013320923,0.557278037071228,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596618652344,0.8888511657714844,0.5300377607345581,0.5045505166053772,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05975341796875,0.7828108668327332,0.3571133315563202,0.253197431564331,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.059814453125,0.7535990476608276,0.3179296851158142,0.3059154152870178,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599060058594,0.691011369228363,0.2419945746660232,1.1131340265274048,287.0596923828125,284.95001220703125,299.8588562011719,289.3594665527344,298.1015625,297.2877502441406,287.05908203125,1.0,0.6369255185127258,0.4209375977516174,0.4209375977516174,1.0,1.0,-3.28318738937378,1.0398632287979126,2.243324279785156,0.3018908202648163,1.0,1.0,0.0,207.30545043945312,213.0,39890.33203125,0.0,3177.6630859375,1.0,278.1499938964844,280.5360107421875,292.3644714355469,294.9433898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011029601097108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.20751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.863525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139320,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516662597656,0.9347923398017884,0.614536464214325,0.5555665493011475,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.8861077427864075,0.5308690667152405,0.5053649544715881,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7797039151191711,0.3567131757736206,0.252940833568573,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0518493652344,0.7507808804512024,0.3175638914108276,0.3056138157844543,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.6875168681144714,0.2410459518432617,1.10914945602417,287.0516967773437,284.95001220703125,299.86773681640625,289.3627319335937,298.0967102050781,297.2784423828125,287.0511169433594,1.0,0.6375141143798828,0.4204234182834625,0.4204234182834625,1.0,1.0,-3.276644229888916,1.0361297130584717,2.2405145168304443,0.2995688021183014,1.0,1.0,0.0,209.96368408203125,216.0,39833.86328125,0.0,3178.15185546875,1.0,278.1499938964844,280.5326232910156,292.3659973144531,294.9435119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013561606407166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.87841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3416.222412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139380,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453796386719,0.9307838082313538,0.6128076910972595,0.5540321469306946,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04541015625,0.8841754198074341,0.531894862651825,0.5063343644142151,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04547119140625,0.7773672938346863,0.3565253019332886,0.2528097927570343,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455017089844,0.7486695051193237,0.3173972368240356,0.3054617643356323,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04559326171875,0.6847488880157471,0.2402909398078918,1.105804204940796,287.04541015625,284.95001220703125,299.8766174316406,289.3656921386719,298.0937194824219,297.27178955078125,287.04498291015625,1.0,0.6380181908607483,0.41990926861763,0.41990926861763,1.0,1.0,-3.2715981006622314,1.0329415798187256,2.238656520843506,0.2974255681037903,1.0,1.0,0.0,212.08206176757807,216.0,39790.64453125,0.0,3178.906494140625,1.0,278.1499938964844,280.5299377441406,292.3665466308594,294.9416198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013168811798096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.3232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.8564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139440,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.9274267554283142,0.6112102270126343,0.5526257753372192,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409240722656,0.8827967643737793,0.5330486297607422,0.5074306130409241,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409851074219,0.7755657434463501,0.3564803600311279,0.2527839243412018,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409851074219,0.7470530867576599,0.317370057106018,0.3054449260234833,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0410461425781,0.6825144290924072,0.2396799325942993,1.103101134300232,287.0409240722656,284.95001220703125,299.885498046875,289.36834716796875,298.09197998046875,297.26690673828125,287.0406188964844,1.0,0.6385101079940796,0.4193951189517975,0.4193951189517975,1.0,1.0,-3.2679202556610107,1.030248761177063,2.237671375274658,0.2954751253128052,1.0,1.0,0.0,213.8462677001953,219.0,39759.4140625,0.0,3180.682861328125,1.0,278.1499938964844,280.5279846191406,292.36724853515625,294.9399719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011051058769226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.79931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.88330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139500,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03790283203125,0.9245216250419616,0.6097095608711243,0.5513143539428711,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379333496094,0.8817959427833557,0.5342980027198792,0.5086247324943542,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.774135172367096,0.3565445244312286,0.2528408765792846,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.7457818984985352,0.3174518346786499,0.3055383861064911,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380249023437,0.6806656718254089,0.2391864657402038,1.100951075553894,287.0379333496094,284.95001220703125,299.8943786621094,289.3707275390625,298.0911865234375,297.26336669921875,287.0377197265625,1.0,0.6390213966369629,0.4188809692859649,0.4188809692859649,1.0,1.0,-3.2653725147247314,1.0279643535614014,2.23740816116333,0.2936846613883972,1.0,1.0,0.0,215.377197265625,219.0,39737.98828125,0.0,3183.63330078125,1.0,278.1499938964844,280.5266418457031,292.3684387207031,294.9392395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008089303970336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.1240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
