time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139560,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360717773437,0.92188560962677,0.6082751154899597,0.550067126750946,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360717773437,0.8810136914253235,0.5356113314628601,0.5098852515220642,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361022949219,0.7729257345199585,0.3566844165325165,0.2529557943344116,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361022949219,0.7447181940078735,0.3176100552082062,0.3057109713554382,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361328125,0.6790590882301331,0.2387794405221939,1.0992199182510376,287.0360717773437,284.95001220703125,299.9032897949219,289.3728332519531,298.09136962890625,297.2607727050781,287.03594970703125,1.0,0.6395715475082397,0.418544590473175,0.418544590473175,1.0,1.0,-3.26365065574646,1.026421070098877,2.237229585647583,0.2924520671367645,1.0,1.0,0.0,216.7867889404297,222.0,39723.83984375,0.0,3187.712646484375,1.0,278.1499938964844,280.5257568359375,292.3701171875,294.9395446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005118608474731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.32080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.355224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139620,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350341796875,0.9194172024726868,0.6068902015686035,0.5488676428794861,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350341796875,0.8803594708442688,0.5369690656661987,0.5111925601959229,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350646972656,0.7718522548675537,0.3568799197673797,0.2531135082244873,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350646972656,0.7437825202941895,0.3178236186504364,0.3059417307376861,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350646972656,0.6776092052459717,0.2384374439716339,1.097809672355652,287.0350646972656,284.95001220703125,299.91217041015625,289.3746032714844,298.0920715332031,297.25885009765625,287.0350036621094,1.0,0.6401678323745728,0.4182082414627075,0.4182082414627075,1.0,1.0,-3.2625503540039062,1.025132417678833,2.237417936325073,0.2913348376750946,1.0,1.0,0.0,218.1378631591797,222.0,39714.921875,0.0,3192.826171875,1.0,278.1499938964844,280.5251770019531,292.3720397949219,294.94061279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002587795257568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.996337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139680,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345764160156,0.9170534610748292,0.6055403351783752,0.5477023720741272,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345764160156,0.8797755837440491,0.5383554697036743,0.5125309228897095,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345764160156,0.7708590626716614,0.3571143746376037,0.2533013522624969,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345764160156,0.7429222464561462,0.3180746734142303,0.3062126338481903,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345764160156,0.6762567162513733,0.2381409406661987,1.096627950668335,287.0345764160156,284.95001220703125,299.92108154296875,289.3761291503906,298.0931091308594,297.2573547363281,287.0345458984375,1.0,0.6408065557479858,0.4178718626499176,0.4178718626499176,1.0,1.0,-3.261888027191162,1.0240014791488647,2.237886667251587,0.290275514125824,1.0,1.0,0.0,219.4676208496093,225.0,39709.5625,0.0,3198.780517578125,1.0,278.1499938964844,280.5248413085937,292.3739624023437,294.94207763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000638127326965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.84228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.17919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139740,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.9147706031799316,0.6042231321334839,0.5465691685676575,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.8792373538017273,0.5397653579711914,0.5138953924179077,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.7699245810508728,0.357384592294693,0.2535170018672943,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.7421162128448486,0.3183581829071045,0.3065188229084015,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.6749792098999023,0.2378851622343063,1.0956535339355469,287.0345458984375,284.95001220703125,299.92999267578125,289.3773498535156,298.09442138671875,297.2562866210937,287.0345764160156,1.0,0.6414918899536133,0.4175355136394501,0.4175355136394501,1.0,1.0,-3.2616212368011475,1.023012638092041,2.2386085987091064,0.2892675399780273,1.0,1.0,0.0,220.7945098876953,225.0,39707.35546875,0.0,3205.586181640625,1.0,278.1499938964844,280.5246887207031,292.375732421875,294.9436950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999348878860474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.9775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139800,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.03485107421875,0.912542462348938,0.6029276847839355,0.5454574823379517,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03485107421875,0.878718376159668,0.5411880612373352,0.5152745842933655,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0348205566406,0.7690216302871704,0.3576782941818237,0.2537509202957153,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0348205566406,0.7413381338119507,0.318661093711853,0.3068465292453766,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0348205566406,0.6737440824508667,0.2376546561717987,1.094809889793396,287.0348205566406,284.95001220703125,299.9388732910156,289.3782958984375,298.0958557128906,297.2554016113281,287.0348815917969,1.0,0.6422123312950134,0.4171991348266601,0.4171991348266601,1.0,1.0,-3.2616028785705566,1.0221130847930908,2.239489793777466,0.2882894873619079,1.0,1.0,0.0,222.1314392089844,228.0,39707.01953125,0.0,3212.99462890625,1.0,278.1499938964844,280.524658203125,292.37725830078125,294.9452514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998615145683289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.24853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.29345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139860,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.9103651642799376,0.6016539931297302,0.5443671941757202,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.8782103061676025,0.5426211953163147,0.5166662931442261,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.7681440114974976,0.3579955101013183,0.2540030181407928,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.7405809164047241,0.3189815580844879,0.3071939349174499,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.672544002532959,0.2374477386474609,1.0940890312194824,287.03533935546875,284.95001220703125,299.9477844238281,289.37896728515625,298.09735107421875,297.2547607421875,287.035400390625,1.0,0.6429692506790161,0.4167968332767486,0.4167968332767486,1.0,1.0,-3.2618188858032227,1.021132230758667,2.240686655044556,0.2871741056442261,1.0,1.0,0.0,223.48468017578125,228.0,39708.3046875,0.0,3221.01171875,1.0,278.1499938964844,280.52471923828125,292.3784484863281,294.9466552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998405337333679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.09765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139920,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360107421875,0.9082345962524414,0.600395917892456,0.5432924032211304,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360107421875,0.8777055740356445,0.5440593361854553,0.5180646777153015,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0359802246094,0.7672827243804932,0.3583297431468963,0.2542682588100433,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0359802246094,0.7398355603218079,0.31931272149086,0.3075536489486694,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0359802246094,0.6713662147521973,0.2372559607028961,1.093448281288147,287.0360107421875,284.95001220703125,299.9566650390625,289.3793640136719,298.0989074707031,297.2542419433594,287.0360717773437,1.0,0.6437529921531677,0.4163945019245147,0.4163945019245147,1.0,1.0,-3.26218843460083,1.020194411277771,2.241993904113769,0.286063015460968,1.0,1.0,0.0,224.8551025390625,231.0,39710.609375,0.0,3229.46435546875,1.0,278.1499938964844,280.5248718261719,292.3793029785156,294.9477844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998592495918274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139980,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03680419921875,0.9061530232429504,0.5991542339324951,0.5422335863113403,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03680419921875,0.8772004246711731,0.5455006957054138,0.5194679498672485,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03680419921875,0.7664358615875244,0.3586820065975189,0.254547119140625,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.739098846912384,0.3196534514427185,0.3079244196414947,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.6702074408531189,0.2370782941579818,1.0928819179534912,287.03680419921875,284.95001220703125,299.9655456542969,289.3794860839844,298.1005249023437,297.2538452148437,287.036865234375,1.0,0.6445636749267578,0.4159922003746032,0.4159922003746032,1.0,1.0,-3.262702226638794,1.0193074941635132,2.2433948516845703,0.2849659025669098,1.0,1.0,0.0,226.2451934814453,231.0,39713.82421875,0.0,3238.347900390625,1.0,278.1499938964844,280.5250549316406,292.3797912597656,294.9486389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999112844467163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.757568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140040,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.90412575006485,0.5979245901107788,0.541186511516571,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.876695454120636,0.5469427704811096,0.5208730697631836,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7656019926071167,0.3590478897094726,0.254836231470108,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7383692860603333,0.3199999332427978,0.3083019554615021,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.6690638065338135,0.2369096577167511,1.092363357543945,287.0376892089844,284.95001220703125,299.97442626953125,289.3793640136719,298.10223388671875,297.2535400390625,287.0377502441406,1.0,0.6453928351402283,0.4155898690223694,0.4155898690223694,1.0,1.0,-3.263310670852661,1.018453598022461,2.2448570728302,0.2838756740093231,1.0,1.0,0.0,227.65045166015625,234.0,39717.546875,0.0,3247.52783203125,1.0,278.1499938964844,280.5252685546875,292.3799743652344,294.9491882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999888300895691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.480224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140100,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386657714844,0.9021551609039308,0.5967087149620056,0.5401525497436523,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386657714844,0.8761892318725586,0.5483845472335815,0.5222790837287903,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.03863525390625,0.7647815346717834,0.3594296276569366,0.2551369667053222,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03863525390625,0.7376458644866943,0.3203520178794861,0.3086860775947571,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386047363281,0.6679347157478333,0.2367501705884933,1.091893196105957,287.03863525390625,284.95001220703125,299.9833068847656,289.3789367675781,298.1039428710937,297.2532958984375,287.0387268066406,1.0,0.6462411880493164,0.4151875674724579,0.4151875674724579,1.0,1.0,-3.2640156745910645,1.0176334381103516,2.246382474899292,0.2827924787998199,1.0,1.0,0.0,229.07205200195312,234.0,39721.76171875,0.0,3257.01708984375,1.0,278.1499938964844,280.5255126953125,292.3797912597656,294.94940185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000868797302246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.91552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.39404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140160,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396728515625,0.9002079367637634,0.5955036282539368,0.5391288995742798,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396728515625,0.8756838440895081,0.5498248338699341,0.523684561252594,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396423339844,0.7639747262001038,0.3598242700099945,0.255447119474411,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396423339844,0.7369289994239807,0.3207076489925384,0.3090744018554687,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396423339844,0.6668190956115723,0.2365968972444534,1.091455578804016,287.0396728515625,284.95001220703125,299.9921569824219,289.3782653808594,298.105712890625,297.25311279296875,287.0397644042969,1.0,0.6471030116081238,0.4147851169109344,0.4147851169109344,1.0,1.0,-3.264788150787353,1.0168359279632568,2.247952461242676,0.2817118167877197,1.0,1.0,0.0,230.50567626953125,237.0,39726.24609375,0.0,3266.7265625,1.0,278.1499938964844,280.5257873535156,292.3793029785156,294.9493408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002020955085754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.468017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140220,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0407409667969,0.8982731699943542,0.5943095684051514,0.5381155610084534,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0407409667969,0.875179648399353,0.5512629151344299,0.5250884890556335,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.763182520866394,0.3602325320243835,0.2557670772075653,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.7362186908721924,0.3210662603378296,0.3094662725925445,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406799316406,0.6657168865203857,0.2364492416381836,1.091047286987305,287.04071044921875,284.95001220703125,300.0010070800781,289.3773193359375,298.10748291015625,297.2529602050781,287.0408020019531,1.0,0.6479768753051758,0.414382666349411,0.414382666349411,1.0,1.0,-3.26562237739563,1.016059398651123,2.249562978744507,0.2806333899497986,1.0,1.0,0.0,231.9502410888672,237.0,39730.9296875,0.0,3276.63916015625,1.0,278.1499938964844,280.52606201171875,292.3785400390625,294.9490051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003310799598694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.670166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140280,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04180908203125,0.8963523507118225,0.5931251645088196,0.537111222743988,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04180908203125,0.8746782541275024,0.5526982545852661,0.5264903903007507,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417785644531,0.7624054551124573,0.3606531620025635,0.256095826625824,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417785644531,0.7355154752731323,0.321427047252655,0.3098606765270233,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417785644531,0.6646281480789185,0.2363059669733047,1.0906612873077393,287.04180908203125,284.95001220703125,300.0098571777344,289.3761291503906,298.1092834472656,297.2528381347656,287.0419006347656,1.0,0.648859977722168,0.4139802157878876,0.4139802157878876,1.0,1.0,-3.266505718231201,1.0152993202209473,2.251206398010254,0.2795552313327789,1.0,1.0,0.0,233.4031219482422,240.0,39735.71875,0.0,3286.71240234375,1.0,278.1499938964844,280.5263366699219,292.3774719238281,294.9483947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004726409912109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.59521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.989990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140340,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429077148437,0.8944467306137085,0.5919517278671265,0.5361170172691345,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429077148437,0.8741793632507324,0.5541301965713501,0.5278894901275635,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429077148437,0.7616448998451233,0.361088216304779,0.2564347684383392,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428771972656,0.7348194718360901,0.3217899799346924,0.310257613658905,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428771972656,0.6635531783103943,0.2361672669649124,1.0902985334396362,287.0429077148437,284.95001220703125,300.0186767578125,289.37469482421875,298.1111145019531,297.2527770996094,287.0429992675781,1.0,0.6497525572776794,0.4135777652263641,0.4135777652263641,1.0,1.0,-3.2674410343170166,1.0145565271377563,2.2528843879699707,0.2784777283668518,1.0,1.0,0.0,234.86412048339844,240.0,39740.609375,0.0,3296.9521484375,1.0,278.1499938964844,280.5266418457031,292.3761291503906,294.94744873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006235003471375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.72705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.39599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140400,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440368652344,0.8925572037696838,0.5907871723175049,0.5351309180259705,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440368652344,0.873684823513031,0.5555588006973267,0.5292858481407166,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.7609005570411682,0.3615353405475616,0.2567822337150574,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.7341312766075134,0.3221543729305267,0.3106561601161957,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.6624919176101685,0.2360319048166275,1.0899524688720703,287.0440368652344,284.95001220703125,300.0274658203125,289.3729858398437,298.1129150390625,297.2527160644531,287.04412841796875,1.0,0.6506515145301819,0.4131753146648407,0.4131753146648407,1.0,1.0,-3.2684147357940674,1.0138264894485474,2.2545883655548096,0.2773995101451874,1.0,1.0,0.0,236.33071899414065,243.0,39745.52734375,0.0,3307.31494140625,1.0,278.1499938964844,280.5269470214844,292.3745422363281,294.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900784969329834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.900634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140460,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.8906855583190918,0.5896337628364563,0.5341549515724182,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.8731942176818848,0.5569829940795898,0.5306782126426697,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.7601748108863831,0.3619981408119201,0.2571406066417694,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.7334508895874023,0.3225203454494476,0.311056524515152,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.6614450216293335,0.2359004467725753,1.089625358581543,287.045166015625,284.95001220703125,300.0362548828125,289.3710327148437,298.1147766113281,297.2527160644531,287.0452575683594,1.0,0.6515577435493469,0.412777841091156,0.412777841091156,1.0,1.0,-3.2694342136383057,1.0131239891052246,2.256310224533081,0.2763338387012481,1.0,1.0,0.0,237.8028259277344,243.0,39750.49609375,0.0,3317.816650390625,1.0,278.1499938964844,280.5272216796875,292.3726501464844,294.94482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009523391723632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.84423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.460205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140520,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463256835937,0.888831615447998,0.5884886980056763,0.5331865549087524,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463256835937,0.8727090358734131,0.558403491973877,0.5320672988891602,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462951660156,0.7594659924507141,0.3624727725982666,0.2575072944164276,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462951660156,0.7327787280082703,0.3228873312473297,0.3114579916000366,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462646484375,0.660412073135376,0.2357717156410217,1.0893114805221558,287.0463256835937,284.95001220703125,300.0450134277344,289.36883544921875,298.1166076660156,297.2527160644531,287.0464172363281,1.0,0.6524686217308044,0.4123803377151489,0.4123803377151489,1.0,1.0,-3.2704858779907227,1.01243257522583,2.2580533027648926,0.275267630815506,1.0,1.0,0.0,239.2785186767578,246.0,39755.4453125,0.0,3328.417236328125,1.0,278.1499938964844,280.52752685546875,292.3705444335937,294.9431457519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011297225952148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.112548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140580,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.8869971036911011,0.5873541235923767,0.5322275161743164,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.8722290396690369,0.5598192811012268,0.533452033996582,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.7587763667106628,0.3629626929759979,0.2578845918178558,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.7321149110794067,0.3232555091381073,0.3118607103824615,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04742431640625,0.6593937277793884,0.2356462180614471,1.089012861251831,287.0474548339844,284.95001220703125,300.05377197265625,289.36639404296875,298.11846923828125,297.2527160644531,287.0475769042969,1.0,0.653384804725647,0.4119828641414642,0.4119828641414642,1.0,1.0,-3.271576404571533,1.011753797531128,2.2598226070404053,0.2742010056972503,1.0,1.0,0.0,240.75753784179688,246.0,39760.37890625,0.0,3339.130126953125,1.0,278.1499938964844,280.52783203125,292.3681945800781,294.941162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013127088546752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140640,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04864501953125,0.8851813673973083,0.5862277150154114,0.5312758684158325,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04864501953125,0.8717550039291382,0.5612311959266663,0.5348332524299622,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.7581040263175964,0.3634646236896515,0.258270263671875,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.7314593195915222,0.3236244916915893,0.3122642934322357,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.6583893299102783,0.2355231344699859,1.0887255668640137,287.0486145019531,284.95001220703125,300.0625,289.3637084960937,298.12030029296875,297.2527770996094,287.0487060546875,1.0,0.654304563999176,0.4115853905677795,0.4115853905677795,1.0,1.0,-3.272696256637573,1.0110840797424316,2.2616121768951416,0.2731331288814544,1.0,1.0,0.0,242.23892211914065,249.0,39765.26953125,0.0,3349.928955078125,1.0,278.1499938964844,280.5281066894531,292.3655700683594,294.93896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015050530433656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.64404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.609619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140700,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.8833861351013184,0.5851117372512817,0.5303335189819336,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497741699219,0.8712867498397827,0.562637984752655,0.5362096428871155,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497741699219,0.7574514150619507,0.3639822602272033,0.258666843175888,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497741699219,0.7308123111724854,0.323994517326355,0.312668889760971,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497436523437,0.6573996543884277,0.2354030609130859,1.0884522199630735,287.0497741699219,284.95001220703125,300.0711975097656,289.3607788085937,298.1221618652344,297.2528381347656,287.04986572265625,1.0,0.6552286744117737,0.4111879169940948,0.4111879169940948,1.0,1.0,-3.273852586746216,1.010426044464111,2.2634265422821045,0.2720650732517242,1.0,1.0,0.0,243.72238159179688,249.0,39770.12109375,0.0,3360.82861328125,1.0,278.1499938964844,280.5284118652344,292.3627014160156,294.9364929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017021059989928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140760,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05096435546875,0.8816107511520386,0.5840044617652893,0.5293989181518555,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05096435546875,0.8708245158195496,0.5640403032302856,0.5375819802284241,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509338378906,0.7568167448043823,0.3645130097866058,0.2590725421905517,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509338378906,0.7301735281944275,0.3243653476238251,0.3130742907524109,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509033203125,0.6564241051673889,0.2352854013442993,1.088189959526062,287.0509338378906,284.95001220703125,300.07989501953125,289.3576354980469,298.1240234375,297.2528991699219,287.0510559082031,1.0,0.656156063079834,0.4107964336872101,0.4107964336872101,1.0,1.0,-3.275038480758667,1.0097923278808594,2.265246152877808,0.2710119485855102,1.0,1.0,0.0,245.2074737548828,252.0,39774.94140625,0.0,3371.812255859375,1.0,278.1499938964844,280.5286865234375,292.359619140625,294.93377685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019068479537964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.24853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.352294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140820,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521240234375,0.8798552751541138,0.5829057693481445,0.5284720063209534,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521240234375,0.870368480682373,0.5654383301734924,0.5389501452445984,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.756199836730957,0.3650567233562469,0.2594872713088989,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.7295429110527039,0.3247368931770324,0.313480406999588,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.6554624438285828,0.2351700961589813,1.0879383087158203,287.0521240234375,284.95001220703125,300.0885314941406,289.3542175292969,298.1258850097656,297.25299072265625,287.0522155761719,1.0,0.6570863723754883,0.4104049503803253,0.4104049503803253,1.0,1.0,-3.276253223419189,1.00916850566864,2.26708459854126,0.2699597179889679,1.0,1.0,0.0,246.69387817382807,252.0,39779.6953125,0.0,3382.875732421875,1.0,278.1499938964844,280.52899169921875,292.3562927246094,294.93084716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021191000938416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.32958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140880,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.8781198263168335,0.5818151831626892,0.5275522470474243,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.869918704032898,0.5668320059776306,0.5403143167495728,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0532531738281,0.755600094795227,0.3656126856803894,0.2599105536937713,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0532531738281,0.7289203405380249,0.3251091539859772,0.3138871788978576,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.05322265625,0.6545145511627197,0.2350569516420364,1.087696552276611,287.05328369140625,284.95001220703125,300.09716796875,289.3506164550781,298.12774658203125,297.2530822753906,287.0533752441406,1.0,0.6580193638801575,0.4100134670734405,0.4100134670734405,1.0,1.0,-3.277494668960572,1.0085527896881104,2.26894211769104,0.2689076364040375,1.0,1.0,0.0,248.18133544921875,255.0,39784.37109375,0.0,3394.013671875,1.0,278.1499938964844,280.5292663574219,292.3527526855469,294.9276733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023391604423524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.65478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.379150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140940,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.8764055967330933,0.5807346701622009,0.5266414880752563,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.8694749474525452,0.5682203769683838,0.5416734218597412,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.7550195455551147,0.366183876991272,0.2603444457054138,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.7283059358596802,0.3254822194576263,0.314294695854187,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05438232421875,0.6535809636116028,0.2349464744329452,1.0874667167663574,287.054443359375,284.95001220703125,300.1057434082031,289.34674072265625,298.12957763671875,297.2532043457031,287.0545349121094,1.0,0.658955454826355,0.4096219837665558,0.4096219837665558,1.0,1.0,-3.278769016265869,1.0079469680786133,2.2708218097686768,0.2678570449352264,1.0,1.0,0.0,249.66958618164065,255.0,39788.98828125,0.0,3405.23828125,1.0,278.1499938964844,280.529541015625,292.3489685058594,294.9242248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902563214302063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.46533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141000,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556030273437,0.8747110366821289,0.5796618461608887,0.5257375240325928,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556030273437,0.8690373301506042,0.5696044564247131,0.5430285334587097,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555725097656,0.7544552087783813,0.3667664527893066,0.2607863247394562,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555725097656,0.7276991605758667,0.3258559107780456,0.3147028088569641,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555419921875,0.6526604890823364,0.2348379790782928,1.0872458219528198,287.0556030273437,284.95001220703125,300.11431884765625,289.3426818847656,298.1314392089844,297.2533264160156,287.0556945800781,1.0,0.659893810749054,0.409230500459671,0.409230500459671,1.0,1.0,-3.280067682266236,1.0073484182357788,2.272719144821167,0.266807496547699,1.0,1.0,0.0,251.15870666503903,258.0,39793.53515625,0.0,3416.531982421875,1.0,278.1499938964844,280.5298156738281,292.3449401855469,294.9205627441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027951955795288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.625732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141060,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8730376362800598,0.57859867811203,0.5248421430587769,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8686055541038513,0.5709832310676575,0.5443785786628723,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.7539089918136597,0.3673632442951202,0.261238157749176,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.7271001935005188,0.3262303471565246,0.3151116073131561,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.6517537832260132,0.2347319573163986,1.0870360136032104,287.0567626953125,284.95001220703125,300.12286376953125,289.33837890625,298.1332702636719,297.2534484863281,287.0568542480469,1.0,0.6608348488807678,0.4088444411754608,0.4088444411754608,1.0,1.0,-3.2813966274261475,1.006772756576538,2.2746238708496094,0.2657741010189056,1.0,1.0,0.0,252.6483764648437,258.0,39798.015625,0.0,3427.90625,1.0,278.1499938964844,280.53009033203125,292.3406982421875,294.9166564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903031289577484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.36767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.823974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141120,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05792236328125,0.8713837265968323,0.5775429606437683,0.5239534378051758,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05792236328125,0.8681797385215759,0.5723577737808228,0.545724630355835,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.7533780932426453,0.3679707646369934,0.2616975307464599,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.7265084385871887,0.326605349779129,0.3155209124088287,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.057861328125,0.6508598327636719,0.234627828001976,1.0868345499038696,287.0578918457031,284.95001220703125,300.13134765625,289.3338623046875,298.1351318359375,297.25360107421875,287.0580139160156,1.0,0.6617778539657593,0.408458411693573,0.408458411693573,1.0,1.0,-3.2827484607696533,1.006204605102539,2.2765438556671143,0.2647434771060943,1.0,1.0,0.0,254.1387481689453,261.0,39802.41015625,0.0,3439.345947265625,1.0,278.1499938964844,280.53033447265625,292.33624267578125,294.9125671386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032752513885498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.09521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141180,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590515136719,0.8697504997253418,0.576496422290802,0.5230727791786194,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590515136719,0.8677595257759094,0.5737269520759583,0.5470656156539917,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590515136719,0.7528640627861023,0.3685914576053619,0.2621660828590393,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590209960937,0.7259240746498108,0.3269810080528259,0.3159308135509491,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590209960937,0.6499790549278259,0.234525978565216,1.0866433382034302,287.0590515136719,284.95001220703125,300.13983154296875,289.3291015625,298.1369323730469,297.25372314453125,287.05914306640625,1.0,0.6627232432365417,0.4080723524093628,0.4080723524093628,1.0,1.0,-3.284128189086914,1.0056445598602295,2.278483629226685,0.2637155950069427,1.0,1.0,0.0,255.6295623779297,261.0,39806.7265625,0.0,3450.8603515625,1.0,278.1499938964844,280.5306091308594,292.3315734863281,294.908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035236835479736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.40771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141240,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602111816406,0.8681367039680481,0.5754573941230774,0.5221989154815674,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602111816406,0.8673450350761414,0.5750916004180908,0.5484024286270142,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0601806640625,0.752364993095398,0.36922287940979,0.2626421451568603,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0601806640625,0.7253466248512268,0.327357143163681,0.3163411915302276,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0601501464844,0.6491105556488037,0.2344259768724441,1.0864604711532593,287.0601806640625,284.95001220703125,300.14825439453125,289.3241577148437,298.1387634277344,297.2538757324219,287.0602722167969,1.0,0.6636703610420227,0.407686322927475,0.407686322927475,1.0,1.0,-3.2855303287506104,1.0050907135009766,2.280439615249634,0.2626906931400299,1.0,1.0,0.0,257.1209716796875,264.0,39810.9453125,0.0,3462.43896484375,1.0,278.1499938964844,280.5308532714844,292.3266906738281,294.9036560058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903779149055481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.785400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06134033203125,0.8665440082550049,0.5744282007217407,0.5213336944580078,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06134033203125,0.8669358491897583,0.5764502882957458,0.5497335195541382,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613098144531,0.7518831491470337,0.3698685467243194,0.2631280124187469,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613098144531,0.7247763276100159,0.3277339339256286,0.3167521059513092,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.6482551097869873,0.2343283742666244,1.0862880945205688,287.06134033203125,284.95001220703125,300.1566467285156,289.3190002441406,298.1405639648437,297.2540283203125,287.0614318847656,1.0,0.6646199226379395,0.4073002636432647,0.4073002636432647,1.0,1.0,-3.286961555480957,1.0045452117919922,2.282416343688965,0.261670708656311,1.0,1.0,0.0,258.6125793457031,264.0,39815.08203125,0.0,3474.09423828125,1.0,278.1499938964844,280.5310974121094,292.3215637207031,294.8988342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040372371673584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.187744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141360,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624694824219,0.864970862865448,0.5734070539474487,0.5204755663871765,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624694824219,0.8665319681167603,0.5778038501739502,0.5510597825050354,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624389648437,0.7514163851737976,0.3705258369445801,0.2636220157146454,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624389648437,0.7242125868797302,0.3281112015247345,0.3171634674072265,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624084472656,0.6474117040634155,0.2342327088117599,1.0861244201660156,287.0624694824219,284.95001220703125,300.1650085449219,289.3136291503906,298.1423645019531,297.25421142578125,287.06256103515625,1.0,0.6655712127685547,0.4069184958934784,0.4069184958934784,1.0,1.0,-3.288415908813477,1.0040171146392822,2.2843987941741943,0.2606667280197143,1.0,1.0,0.0,260.1047058105469,267.0,39819.14453125,0.0,3485.81591796875,1.0,278.1499938964844,280.5313415527344,292.31622314453125,294.893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043012261390686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.644287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
