time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141420,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635986328125,0.8634170889854431,0.5723935961723328,0.5196243524551392,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635986328125,0.8661333918571472,0.5791524648666382,0.5523813962936401,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635681152344,0.7509642839431763,0.3711946010589599,0.2641238272190094,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635681152344,0.7236553430557251,0.3284888863563537,0.3175752162933349,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06353759765625,0.6465802192687988,0.2341388911008834,1.085968852043152,287.0635681152344,284.95001220703125,300.1733093261719,289.3080444335937,298.1441345214844,297.2543640136719,287.06365966796875,1.0,0.6665242314338684,0.406536728143692,0.406536728143692,1.0,1.0,-3.289892673492432,1.0034955739974976,2.2863969802856445,0.2596693933010101,1.0,1.0,0.0,261.59722900390625,267.0,39823.10546875,0.0,3497.60107421875,1.0,278.1499938964844,280.5315856933594,292.31072998046875,294.8885803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045714735984802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.43994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.15869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141480,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.8618823289871216,0.5713874697685242,0.5187795758247375,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.8657401204109192,0.5804963111877441,0.5536984205245972,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7505264282226562,0.3718743026256561,0.2646332383155823,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7231042981147766,0.328866958618164,0.3179872930049896,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06463623046875,0.645760178565979,0.2340468019247055,1.0858209133148191,287.064697265625,284.95001220703125,300.1815795898437,289.3022766113281,298.1459045410156,297.2545166015625,287.0647888183594,1.0,0.6674787402153015,0.4061549305915832,0.4061549305915832,1.0,1.0,-3.291390419006348,1.0029795169830322,2.2884109020233154,0.258678525686264,1.0,1.0,0.0,263.0901184082031,270.0,39826.9609375,0.0,3509.447265625,1.0,278.1499938964844,280.5318298339844,292.3050231933594,294.8831481933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048481583595276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.61474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.733154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141540,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.8603677749633789,0.5703905820846558,0.5179429650306702,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.8653517365455627,0.5818338990211487,0.5550096035003662,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.7501048445701599,0.3725681006908417,0.2651523649692535,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.7225596904754639,0.3292455077171325,0.3183997571468353,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.644952118396759,0.2339568883180618,1.0856825113296509,287.0657958984375,284.95001220703125,300.1898193359375,289.2962951660156,298.1476745605469,297.25469970703125,287.0658874511719,1.0,0.6684352159500122,0.4057731628417969,0.4057731628417969,1.0,1.0,-3.292914628982544,1.0024707317352295,2.2904438972473145,0.2576954364776611,1.0,1.0,0.0,264.5830993652344,270.0,39830.72265625,0.0,3521.36474609375,1.0,278.1499938964844,280.53204345703125,292.299072265625,294.87750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051275849342346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.73486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.33203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141600,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06689453125,0.8588714599609375,0.5694005489349365,0.5171124935150146,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06689453125,0.8649682402610779,0.5831667184829712,0.5563163161277771,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668640136719,0.7496967315673828,0.3732725083827972,0.2656787931919098,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668640136719,0.7220208644866943,0.3296243250370025,0.3188124597072601,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668640136719,0.6441549062728882,0.2338685542345047,1.085551142692566,287.06689453125,284.95001220703125,300.197998046875,289.2901306152344,298.1493835449219,297.2548828125,287.0669860839844,1.0,0.6693930625915527,0.4053913950920105,0.4053913950920105,1.0,1.0,-3.2944583892822266,1.0019667148590088,2.2924916744232178,0.2567190825939178,1.0,1.0,0.0,266.0765380859375,273.0,39834.390625,0.0,3533.3408203125,1.0,278.1499938964844,280.5322570800781,292.29296875,294.87164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054136276245116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.81298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.992919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141660,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.8573946356773376,0.5684192776679993,0.5162897706031799,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.8645896315574646,0.5844942331314087,0.5576174259185791,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.7493043541908264,0.3739911913871765,0.2662148773670196,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.7214879989624023,0.3300033807754516,0.319225400686264,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6433691382408142,0.2337822616100311,1.0854285955429075,287.0679626464844,284.95001220703125,300.20611572265625,289.28375244140625,298.151123046875,297.2550354003906,287.0680847167969,1.0,0.6703526377677917,0.4050140380859375,0.4050140380859375,1.0,1.0,-3.296027421951294,1.0014809370040894,2.294546365737915,0.2557621002197265,1.0,1.0,0.0,267.5699768066406,273.0,39837.97265625,0.0,3545.385986328125,1.0,278.1499938964844,280.532470703125,292.28662109375,294.8655700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057026505470276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.83935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.6806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141720,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.8559365272521973,0.5674448013305664,0.5154734253883362,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.8642176389694214,0.5858217477798462,0.5589163303375244,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.7489277720451355,0.3747251331806183,0.2667606174945831,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.720960795879364,0.3303819894790649,0.3196381628513336,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06903076171875,0.6425943970680237,0.233697772026062,1.0853137969970703,287.0690612792969,284.95001220703125,300.2142333984375,289.2772216796875,298.1528625488281,297.2552795410156,287.06915283203125,1.0,0.6713139414787292,0.4046366810798645,0.4046366810798645,1.0,1.0,-3.297621965408325,1.0010029077529907,2.296618938446045,0.2548131942749023,1.0,1.0,0.0,269.0631408691406,276.0,39841.51171875,0.0,3557.5,1.0,278.1499938964844,280.5326843261719,292.2801208496094,294.8592834472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059966802597046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141780,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701599121094,0.8544967174530029,0.566476047039032,0.5146622657775879,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701904296875,0.8638546466827393,0.5871540904045105,0.5602172017097473,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701599121094,0.7485677003860474,0.3754758834838867,0.2673168480396271,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701599121094,0.720439076423645,0.3307595252990722,0.3200501203536987,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07012939453125,0.6418306827545166,0.2336150258779525,1.085206151008606,287.0701599121094,284.95001220703125,300.2222595214844,289.2704772949219,298.1546325683594,297.25555419921875,287.0702514648437,1.0,0.6722770929336548,0.4042593538761139,0.4042593538761139,1.0,1.0,-3.299245357513428,1.000533103942871,2.2987122535705566,0.2538713216781616,1.0,1.0,0.0,270.55548095703125,276.0,39845.0703125,0.0,3569.687744140625,1.0,278.1499938964844,280.53289794921875,292.2734375,294.85284423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062968492507936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.77685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.205810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141840,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.8530751466751099,0.5655131340026855,0.5138561725616455,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.8635024428367615,0.5884920954704285,0.5615227818489075,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.7482258677482605,0.3762446045875549,0.2678852081298828,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.7199227213859558,0.3311358392238617,0.3204608857631683,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.6410781741142273,0.2335341572761535,1.0851060152053833,287.0712890625,284.95001220703125,300.2302551269531,289.2635192871094,298.15643310546875,297.2558898925781,287.0713806152344,1.0,0.673242449760437,0.4038819968700409,0.4038819968700409,1.0,1.0,-3.300902843475342,1.0000730752944946,2.3008296489715576,0.2529367804527282,1.0,1.0,0.0,272.04656982421875,279.0,39848.671875,0.0,3581.959228515625,1.0,278.1499938964844,280.5331115722656,292.2665710449219,294.8462219238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066028594970704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3465.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141900,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07244873046875,0.8516725301742554,0.5645578503608704,0.5130565166473389,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07244873046875,0.8631607890129089,0.5898330807685852,0.5628327131271362,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724182128906,0.7479041814804077,0.3770335614681244,0.2684679925441742,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724182128906,0.7194115519523621,0.3315110206604004,0.3208703100681305,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723876953125,0.6403371691703796,0.2334556430578231,1.0850156545639038,287.0724182128906,284.95001220703125,300.2381896972656,289.25640869140625,298.1582336425781,297.2563171386719,287.0725402832031,1.0,0.674210786819458,0.4035046398639679,0.4035046398639679,1.0,1.0,-3.302600622177124,0.9996253848075868,2.3029751777648926,0.2520095705986023,1.0,1.0,0.0,273.5364074707031,279.0,39852.359375,0.0,3594.329833984375,1.0,278.1499938964844,280.5333557128906,292.2594909667969,294.8393859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906912326812744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.57666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.9267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141960,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8502871990203857,0.5636098980903625,0.5122630596160889,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8628261685371399,0.591172456741333,0.5641427636146545,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.7475987076759338,0.3778381049633026,0.2690622806549072,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07354736328125,0.7189049124717712,0.3318857252597809,0.3212789595127105,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07354736328125,0.6396063566207886,0.2333791851997375,1.0849342346191406,287.0735778808594,284.95001220703125,300.2460632324219,289.2491455078125,298.1600646972656,297.2567443847656,287.0736694335937,1.0,0.6751815676689148,0.4031332731246948,0.4031332731246948,1.0,1.0,-3.304329872131348,0.9992022514343262,2.305127620697021,0.2511030733585357,1.0,1.0,0.0,275.0263061523437,282.0,39856.05859375,0.0,3606.7861328125,1.0,278.1499938964844,280.5335693359375,292.25225830078125,294.8323669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072272181510924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142020,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8489182591438293,0.5626689791679382,0.5114758014678955,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.862496554851532,0.5925082564353943,0.5654504895210266,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.747307300567627,0.3786564469337463,0.2696664333343506,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.7184024453163147,0.3322602212429046,0.3216872811317444,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.638884961605072,0.2333045750856399,1.084861159324646,287.0747375488281,284.95001220703125,300.25390625,289.2416687011719,298.161865234375,297.2571716308594,287.0748291015625,1.0,0.6761544942855835,0.4027618765830993,0.4027618765830993,1.0,1.0,-3.3060848712921143,0.9987874627113342,2.307297468185425,0.2502016127109527,1.0,1.0,0.0,276.5168151855469,282.0,39859.72265625,0.0,3619.319091796875,1.0,278.1499938964844,280.5337829589844,292.2448425292969,294.8251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075482487678528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.836669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142080,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07586669921875,0.8475652933120728,0.5617349147796631,0.5106945037841797,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8621711730957031,0.5938395857810974,0.5667544603347778,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07586669921875,0.7470290064811707,0.379487544298172,0.2702796459197998,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07586669921875,0.7179040312767029,0.3326345980167389,0.3220953941345215,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758361816406,0.6381726861000061,0.233231708407402,1.0847959518432615,287.07586669921875,284.95001220703125,300.2616577148437,289.2340393066406,298.1636657714844,297.2575988769531,287.07598876953125,1.0,0.6771292090415955,0.4023904800415039,0.4023904800415039,1.0,1.0,-3.3078629970550537,0.9983785152435304,2.3094844818115234,0.2493068426847458,1.0,1.0,0.0,278.0080261230469,270.0,39863.3203125,0.0,3631.92236328125,1.0,278.1499938964844,280.53399658203125,292.2372741699219,294.81787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90787535905838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.87548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142140,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763854980469,0.8479412198066711,0.5608095526695251,0.5098190307617188,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763854980469,0.8636589646339417,0.5951657295227051,0.5679473876953125,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763854980469,0.7482449412345886,0.3803332448005676,0.2708239257335663,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763854980469,0.7188275456428528,0.3330094516277313,0.3223969340324402,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763854980469,0.6386972665786743,0.2331613004207611,1.0842338800430298,287.0763854980469,284.95001220703125,300.2693786621094,289.2262268066406,298.1653747558594,297.258056640625,287.0763854980469,1.0,0.6763159036636353,0.4020191133022308,0.4020191133022308,1.0,1.0,-3.308588981628418,0.9975979328155518,2.310991048812866,0.2483212649822235,1.0,1.0,0.0,276.75897216796875,270.0,39859.46875,0.0,3626.5810546875,1.0,278.1499938964844,280.5338439941406,292.2294921875,294.8101501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082036018371582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.23779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.9248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142200,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762023925781,0.8492417335510254,0.559899628162384,0.5089020133018494,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762023925781,0.8661249279975891,0.5964915752410889,0.5690823793411255,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762023925781,0.7502753138542175,0.3812009990215301,0.2713401615619659,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762023925781,0.7204999923706055,0.3333920240402221,0.3226470649242401,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07623291015625,0.6398888826370239,0.2331014424562454,1.0834383964538574,287.0762023925781,284.95001220703125,300.27703857421875,289.2182312011719,298.1671142578125,297.2585754394531,287.076171875,1.0,0.6748990416526794,0.4016477167606354,0.4016477167606354,1.0,1.0,-3.308816909790039,0.9966437816619872,2.312173128128052,0.2472508251667022,1.0,1.0,0.0,274.08062744140625,258.0,39851.4453125,0.0,3611.9970703125,1.0,278.1499938964844,280.53338623046875,292.22137451171875,294.80181884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085131287574768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.799560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142260,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0757751464844,0.8511781692504883,0.5590059161186218,0.5079655647277832,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0757751464844,0.8692701458930969,0.5978183150291443,0.570182204246521,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0757751464844,0.7528799176216125,0.3820923566818237,0.271846204996109,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0757751464844,0.7226706147193909,0.3337841033935547,0.3228699862957001,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0757751464844,0.6415467858314514,0.2330542802810669,1.0825276374816897,287.0757751464844,284.95001220703125,300.2846374511719,289.2101135253906,298.1689147949219,297.2591857910156,287.07574462890625,1.0,0.6730039119720459,0.4012892246246338,0.4012892246246338,1.0,1.0,-3.3087949752807617,0.9956352710723876,2.313159704208374,0.2461857348680496,1.0,1.0,0.0,270.493896484375,258.0,39841.4296875,0.0,3591.696044921875,1.0,278.1499938964844,280.53277587890625,292.2130126953125,294.79296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087941646575928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.409423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142320,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.8536210060119629,0.5581279397010803,0.5070191621780396,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.8729602694511414,0.5991460084915161,0.5712576508522034,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.7559526562690735,0.3830069899559021,0.2723497152328491,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.7252246141433716,0.334185779094696,0.3230765759944916,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.6435819864273071,0.233020007610321,1.0815538167953491,287.0751953125,284.95001220703125,300.29217529296875,289.2018127441406,298.17071533203125,297.2598571777344,287.0751342773437,1.0,0.6707683801651001,0.4009307622909546,0.4009307622909546,1.0,1.0,-3.308633327484131,0.9945793151855468,2.314054012298584,0.2451103776693344,1.0,1.0,0.0,266.2601318359375,246.0,39830.21875,0.0,3567.4150390625,1.0,278.1499938964844,280.5321350097656,292.2044677734375,294.7837829589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090487360954284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3487.7734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142380,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744934082031,0.8565082550048828,0.5572658181190491,0.5060687065124512,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744934082031,0.8771291375160217,0.6004745960235596,0.5723145604133606,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07452392578125,0.7594449520111084,0.3839454352855682,0.2728555798530578,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07452392578125,0.7281085252761841,0.3345970809459686,0.3232729732990265,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07452392578125,0.6459540128707886,0.2329988330602646,1.080547332763672,287.0744934082031,284.95001220703125,300.29962158203125,289.193359375,298.17254638671875,297.2605895996094,287.074462890625,1.0,0.6682723164558411,0.400572270154953,0.400572270154953,1.0,1.0,-3.3083953857421875,0.993495762348175,2.314899682998657,0.2440315634012222,1.0,1.0,0.0,261.5315246582031,246.0,39818.28515625,0.0,3540.165283203125,1.0,278.1499938964844,280.53143310546875,292.19580078125,294.7743835449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092804193496704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.16748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3489.924072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142440,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.859756588935852,0.5564177632331848,0.5051190257072449,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.8816856741905212,0.6018034219741821,0.5733591914176941,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.7632864713668823,0.3849056661128998,0.2733673453330993,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.7312582731246948,0.335016667842865,0.3234648108482361,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738220214844,0.6486058831214905,0.2329892069101333,1.0795338153839111,287.07379150390625,284.95001220703125,300.3070373535156,289.18475341796875,298.17437744140625,297.2613525390625,287.07373046875,1.0,0.6656050086021423,0.4002138078212738,0.4002138078212738,1.0,1.0,-3.3081367015838623,0.9924039244651794,2.315732717514038,0.2429572790861129,1.0,1.0,0.0,256.4798889160156,234.0,39806.03515625,0.0,3511.047119140625,1.0,278.1499938964844,280.5307006835937,292.18701171875,294.76483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094983339309692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142500,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07305908203125,0.8633654713630676,0.5555843710899353,0.5041723251342773,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07305908203125,0.8866239786148071,0.6031322479248047,0.574393093585968,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07305908203125,0.7674792408943176,0.3858888149261474,0.2738872170448303,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07305908203125,0.73468017578125,0.335444688796997,0.3236539959907532,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0730895996094,0.651541531085968,0.2329913526773452,1.0785232782363892,287.07305908203125,284.95001220703125,300.3143615722656,289.17596435546875,298.1762084960937,297.2621765136719,287.072998046875,1.0,0.6627911329269409,0.3998553156852722,0.3998553156852722,1.0,1.0,-3.307878971099853,0.9913113713264464,2.316567659378052,0.2418907433748245,1.0,1.0,0.0,251.15310668945312,234.0,39793.62109375,0.0,3480.382568359375,1.0,278.1499938964844,280.5299377441406,292.1781311035156,294.7551574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097049236297609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.60693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.864990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142560,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07232666015625,0.8672890067100525,0.5547637939453125,0.5032307505607605,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07232666015625,0.8918890357017517,0.6044604778289795,0.5754197239875793,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723571777344,0.7719821929931641,0.3868924975395202,0.274416446685791,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723571777344,0.7383480668067932,0.3358796536922455,0.3238431811332702,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723571777344,0.6547306180000305,0.2330035120248794,1.0775264501571655,287.07232666015625,284.95001220703125,300.3216247558594,289.16705322265625,298.1781311035156,297.2630310058594,287.0722961425781,1.0,0.6598829627037048,0.3995353877544403,0.3995353877544403,1.0,1.0,-3.3076462745666504,0.9903274774551392,2.317318916320801,0.2409366369247436,1.0,1.0,0.0,245.65284729003903,222.0,39781.26171875,0.0,3448.80029296875,1.0,278.1499938964844,280.5292053222656,292.16912841796875,294.745361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909907877445221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142620,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716552734375,0.8715268969535828,0.5539566874504089,0.5022960901260376,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716552734375,0.8974714279174805,0.6057875156402588,0.5764399766921997,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716552734375,0.7767943739891052,0.3879180252552032,0.2749569416046142,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716552734375,0.7422733902931213,0.336321473121643,0.32403364777565,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716857910156,0.6581767797470093,0.2330256849527359,1.0765503644943235,287.0716552734375,284.95001220703125,300.3288269042969,289.15802001953125,298.1800537109375,297.263916015625,287.07159423828125,1.0,0.6568999886512756,0.399215430021286,0.399215430021286,1.0,1.0,-3.3074543476104736,0.9893637895584106,2.3180906772613525,0.2400034219026565,1.0,1.0,0.0,240.015869140625,222.0,39769.01953125,0.0,3416.543701171875,1.0,278.1499938964844,280.5284729003906,292.1600646972656,294.7354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101096987724304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.6220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142680,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.876061737537384,0.5531608462333679,0.5013684630393982,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.9033461213111876,0.6071130633354187,0.577455461025238,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.7818962931632996,0.3889624178409576,0.2755081057548523,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.7464551329612732,0.33676877617836,0.3242260217666626,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.6618697643280029,0.2330560386180877,1.0755958557128906,287.07098388671875,284.95001220703125,300.3359680175781,289.1488037109375,298.18194580078125,297.2648010253906,287.0709228515625,1.0,0.6538675427436829,0.3988955020904541,0.3988955020904541,1.0,1.0,-3.307306289672852,0.9884141683578492,2.318892240524292,0.2390846461057663,1.0,1.0,0.0,234.2932891845703,210.0,39756.91796875,0.0,3383.907470703125,1.0,278.1499938964844,280.5277404785156,292.1508483886719,294.7254943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103147387504578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3499.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142740,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.880911648273468,0.5523775815963745,0.5004492402076721,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.9097927212715148,0.6084364652633667,0.5784660577774048,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703430175781,0.7873008251190186,0.3900282084941864,0.2760719060897827,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703430175781,0.7509203553199768,0.3372218310832977,0.3244209885597229,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703430175781,0.6658266186714172,0.233095183968544,1.0746673345565796,287.0703125,284.95001220703125,300.343017578125,289.13946533203125,298.183837890625,297.2657165527344,287.0702819824219,1.0,0.6507908701896667,0.3985755443572998,0.3985755443572998,1.0,1.0,-3.307211875915528,0.9874820113182068,2.319729804992676,0.238181933760643,1.0,1.0,0.0,228.4935760498047,210.0,39745.015625,0.0,3350.960205078125,1.0,278.1499938964844,280.52703857421875,292.1415405273437,294.7154235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105226993560792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.453857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142800,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697021484375,0.88606858253479,0.5516046285629272,0.4995375871658325,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697021484375,0.9169045090675354,0.609757661819458,0.5794727802276611,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697021484375,0.7929936647415161,0.3911119699478149,0.2766469120979309,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697021484375,0.7556754350662231,0.3376793563365936,0.3246184885501861,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.6700435280799866,0.2331412732601165,1.07376229763031,287.0697021484375,284.95001220703125,300.3500061035156,289.1300048828125,298.18572998046875,297.2666320800781,287.06964111328125,1.0,0.6476858854293823,0.3982556164264679,0.3982556164264679,1.0,1.0,-3.307166814804077,0.986565887928009,2.320600986480713,0.2372947782278061,1.0,1.0,0.0,222.65000915527344,198.0,39733.28515625,0.0,3317.87890625,1.0,278.1499938964844,280.5263366699219,292.1321105957031,294.7052307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107361435890198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.43408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142860,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.8947097659111023,0.5532291531562805,0.4996953308582306,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08111572265625,0.928234338760376,0.6135234236717224,0.581611692905426,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0807800292969,0.8020702600479126,0.3946917951107025,0.2780865132808685,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.763715386390686,0.3406640291213989,0.3259905278682709,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801696777344,0.6777581572532654,0.2357862293720245,1.078572392463684,287.0809631347656,284.95001220703125,300.3568420410156,289.1196594238281,298.20489501953125,297.2912292480469,287.0827941894531,1.0,0.6451814770698547,0.3979457020759582,0.3979457020759582,1.0,1.0,-3.3190464973449707,0.9898367524147034,2.329209804534912,0.2373919188976287,1.0,1.0,0.0,214.8904571533203,198.0,39836.62109375,0.0,3300.860107421875,1.0,278.1499938964844,280.53125,292.1227111816406,294.6972351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110721945762634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.17626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.551513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142920,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1046447753906,0.905360221862793,0.5542454719543457,0.5004406571388245,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047058105469,0.9418359994888306,0.6167467832565308,0.5844334363937378,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044006347656,0.8128593564033508,0.3977561295032501,0.2800646424293518,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.104248046875,0.7738587856292725,0.3431680202484131,0.3281327486038208,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.103759765625,0.6877157688140869,0.2380278557538986,1.0874412059783936,287.1045837402344,284.95001220703125,300.3634338378906,289.107666015625,298.21978759765625,297.30963134765625,287.1063537597656,1.0,0.6433600187301636,0.397635817527771,0.397635817527771,1.0,1.0,-3.3389594554901123,0.995842218399048,2.3431172370910645,0.2390446960926056,1.0,1.0,0.0,206.66519165039065,186.0,40002.2265625,0.0,3299.153564453125,1.0,278.1499938964844,280.5412292480469,292.1145324707031,294.6965637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119228720664978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.43994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142980,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1248779296875,0.9159457683563232,0.5548592805862427,0.5008544325828552,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1249084472656,0.9541102051734924,0.6195727586746216,0.5869365930557251,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246643066406,0.8223823308944702,0.4004308879375458,0.2818159162998199,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1245422363281,0.7834453582763672,0.345274418592453,0.3299774825572967,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241455078125,0.6969842910766602,0.2398933321237564,1.0950989723205566,287.1247863769531,284.95001220703125,300.3697814941406,289.0941467285156,298.2308044433594,297.3227844238281,287.1262512207031,1.0,0.6417055726051331,0.3973259031772613,0.3973259031772613,1.0,1.0,-3.356008768081665,1.0008399486541748,2.3551688194274902,0.2403953075408935,1.0,1.0,0.0,199.4627380371093,186.0,40147.046875,0.0,3296.687255859375,1.0,278.1499938964844,280.5500183105469,292.10601806640625,294.6973876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133657217025756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.35595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.8125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143040,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1413269042969,0.9264371395111084,0.5552255511283875,0.5010191798210144,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.141357421875,0.9651470184326172,0.6221299171447754,0.5891693830490112,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1411437988281,0.8312789797782898,0.4028465151786804,0.2833724021911621,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410522460937,0.7925832867622375,0.3470969796180725,0.3315423130989074,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1407470703125,0.7056429982185364,0.2414718270301818,1.1014633178710938,287.1412658691406,284.95001220703125,300.3759155273437,289.0791015625,298.2391967773437,297.3324584960937,287.1424255371094,1.0,0.6400766968727112,0.3970159888267517,0.3970159888267517,1.0,1.0,-3.3703055381774902,1.0048772096633911,2.3654284477233887,0.2413874864578247,1.0,1.0,0.0,192.9654541015625,174.0,40266.27734375,0.0,3291.9228515625,1.0,278.1499938964844,280.5573425292969,292.0952453613281,294.6958312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152039289474488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.17529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.8330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143100,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1546630859375,0.9367808699607848,0.5554285645484924,0.5010203123092651,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1546936035156,0.975227952003479,0.6244952082633972,0.5912061929702759,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1545104980469,0.8400530815124512,0.4050827920436859,0.2847910821437835,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1544494628906,0.8015115857124329,0.3487107157707214,0.3328945338726043,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542053222656,0.713779628276825,0.2428278625011444,1.1067776679992676,287.1546325683594,284.95001220703125,300.3818359375,289.0626220703125,298.24566650390625,297.3396301269531,287.15557861328125,1.0,0.6384077072143555,0.3967061042785644,0.3967061042785644,1.0,1.0,-3.382484674453736,1.00817608833313,2.374308586120605,0.2421026676893234,1.0,1.0,0.0,186.89743041992188,174.0,40364.15234375,0.0,3284.72265625,1.0,278.1499938964844,280.5633544921875,292.0814514160156,294.69024658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172357320785522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.626708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143160,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654663085937,0.9470353722572328,0.5555219650268555,0.5009127259254456,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654968261719,0.9845753908157348,0.6267227530479431,0.593101978302002,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.849052369594574,0.4071960747241974,0.2861144244670868,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653137207031,0.810351550579071,0.3501726686954498,0.334089994430542,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.7213544249534607,0.2440151125192642,1.1112771034240725,287.1654357910156,284.95001220703125,300.38751220703125,289.0447082519531,298.2499694824219,297.3450012207031,287.1662292480469,1.0,0.6366657018661499,0.3960718214511871,0.3960718214511871,1.0,1.0,-3.3930792808532715,1.010048270225525,2.383030891418457,0.2417387515306472,1.0,1.0,0.0,181.0680389404297,162.0,40445.1484375,0.0,3275.21044921875,1.0,278.1499938964844,280.5682983398437,292.06475830078125,294.6804504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919309139251709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.78125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143220,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17437744140625,0.9572352170944214,0.5555378794670105,0.5007283091545105,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744079589844,0.9933145046234132,0.628847062587738,0.5948912501335144,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742858886719,0.8585206270217896,0.4092229306697845,0.2873697578907013,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742248535156,0.8189564943313599,0.3515211939811706,0.335166722536087,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.174072265625,0.7288253307342529,0.245071455836296,1.1151331663131714,287.1743469238281,284.95001220703125,300.3929443359375,289.02545166015625,298.253173828125,297.3490905761719,287.1750183105469,1.0,0.6348342299461365,0.3954375684261322,0.3954375684261322,1.0,1.0,-3.402454376220703,1.0114301443099976,2.391024112701416,0.2411534041166305,1.0,1.0,0.0,175.36036682128906,162.0,40513.2265625,0.0,3263.538330078125,1.0,278.1499938964844,280.57244873046875,292.0455322265625,294.6669311523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213272929191588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.74462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.40234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
