time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143280,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1813049316406,0.9664015173912048,0.5554937720298767,0.5005130171775818,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.9990000128746032,0.6309331059455872,0.5942090153694153,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812744140625,0.8677701950073242,0.4111855030059814,0.2885962426662445,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812438964844,0.8269372582435608,0.3527821600437164,0.3361811637878418,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.18115234375,0.7358715534210205,0.2460252344608307,1.1186211109161377,287.1813049316406,284.95001220703125,300.3981628417969,289.0048828125,298.2555236816406,297.3522644042969,287.1814880371094,1.0,0.6327729225158691,0.3948033154010772,0.3948033154010772,1.0,1.0,-3.4083502292633057,1.011591553688049,2.396758794784546,0.2404290735721588,1.0,1.0,0.0,170.18865966796875,165.0,40555.0859375,0.0,3246.876220703125,1.0,278.1499938964844,280.5754089355469,292.0244445800781,294.65045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232577681541444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.50439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.192138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143340,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812744140625,0.9695220589637756,0.5553591251373291,0.5003623366355896,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812744140625,0.9990000128746032,0.6334185600280762,0.5885913968086243,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812744140625,0.8719966411590576,0.4130680561065674,0.2898738384246826,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812744140625,0.8303393721580505,0.3539452850818634,0.3372446298599243,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812438964844,0.7389211058616638,0.2468717843294143,1.1222813129425049,287.1812744140625,284.95001220703125,300.40313720703125,288.9830627441406,298.2583312988281,297.3564758300781,287.18133544921875,1.0,0.6320421099662781,0.3941690623760223,0.3941690623760223,1.0,1.0,-3.4085612297058105,1.0098257064819336,2.398735523223877,0.2386095821857452,1.0,1.0,0.0,168.31417846679688,165.0,40549.08984375,0.0,3236.529541015625,1.0,278.1499938964844,280.5750427246094,292.0011901855469,294.62908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250088930130004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.24267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.309814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143400,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1827392578125,0.9714053869247437,0.5551725625991821,0.5001744627952576,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1827697753906,0.9990000128746032,0.6362007856369019,0.5848566889762878,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1827392578125,0.8751495480537415,0.4149089157581329,0.2911310195922851,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1827087402344,0.8327671885490417,0.3550495505332947,0.3382647037506103,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.18267822265625,0.7410942316055298,0.2476546317338943,1.125706434249878,287.1827392578125,284.95001220703125,300.4078674316406,288.9600524902344,298.2619323730469,297.3617858886719,287.18292236328125,1.0,0.6318168044090271,0.3935348093509674,0.3935348093509674,1.0,1.0,-3.410703420639038,1.0087136030197144,2.4019899368286133,0.2370814681053161,1.0,1.0,0.0,167.24085998535156,168.0,40557.54296875,0.0,3235.180908203125,1.0,278.1499938964844,280.5754699707031,291.9762268066406,294.60498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265292882919312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.287841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143460,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855163574219,0.9725227355957032,0.5549610257148743,0.4999683201313019,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.185546875,0.9990000128746032,0.63907390832901,0.5825195908546448,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1854858398437,0.877607524394989,0.4167270362377167,0.2923779487609863,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1854858398437,0.8345664143562317,0.3561112284660339,0.3392533957958221,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1854248046875,0.7426961660385132,0.2483898252248764,1.128959894180298,287.1855163574219,284.95001220703125,300.4123840332031,288.9358825683594,298.2659606933594,297.3671569824219,287.185791015625,1.0,0.6320353150367737,0.3930958211421966,0.3930958211421966,1.0,1.0,-3.414241075515747,1.0086045265197754,2.405636548995972,0.2362604439258575,1.0,1.0,0.0,166.67344665527344,168.0,40575.890625,0.0,3239.96728515625,1.0,278.1499938964844,280.5765075683594,291.95050048828125,294.5801086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279061555862428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.934326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143520,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1891784667969,0.9730566143989564,0.5547396540641785,0.499760091304779,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1891784667969,0.9990000128746032,0.6419163942337036,0.5812724232673645,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18914794921875,0.8795164823532104,0.4185356795787811,0.2936239242553711,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1891174316406,0.835869550704956,0.357143223285675,0.3402219712734222,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18902587890625,0.7438452243804932,0.2490900307893753,1.1320948600769043,287.1891784667969,284.95001220703125,300.4166564941406,288.9106140136719,298.26971435546875,297.3720397949219,287.1894836425781,1.0,0.6326073408126831,0.3926568031311035,0.3926568031311035,1.0,1.0,-3.4189224243164062,1.0089174509048462,2.4100048542022705,0.2356188893318176,1.0,1.0,0.0,166.49966430664062,171.0,40601.37890625,0.0,3249.67333984375,1.0,278.1499938964844,280.5780029296875,291.9243469238281,294.55517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292332530021667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.11083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143580,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1933898925781,0.9731139540672302,0.5545138120651245,0.4995556175708771,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1933898925781,0.9990000128746032,0.6446738839149475,0.5809265971183777,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1933288574219,0.88096684217453,0.4203413128852844,0.2948733270168304,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932983398437,0.8367583155632019,0.3581522405147552,0.3411762416362762,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932373046875,0.7446146607398987,0.2497617602348327,1.135137677192688,287.193359375,284.95001220703125,300.42071533203125,288.8843078613281,298.2728881835937,297.3761901855469,287.1937255859375,1.0,0.6334736943244934,0.3922178149223327,0.3922178149223327,1.0,1.0,-3.4245684146881104,1.0095545053482056,2.4150140285491943,0.2350972145795822,1.0,1.0,0.0,166.65084838867188,171.0,40632.390625,0.0,3263.517578125,1.0,278.1499938964844,280.579833984375,291.8977966308594,294.5302124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930564820766449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.53271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143640,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.19793701171875,0.9728038907051086,0.5542864799499512,0.4993568062782287,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19793701171875,0.9990000128746032,0.6473187208175659,0.5812788009643555,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1978759765625,0.8820610046386719,0.4221484959125519,0.2961286902427673,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1978454589844,0.8373242020606995,0.3591439723968506,0.3421205580234527,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19775390625,0.7450869679450989,0.2504108250141144,1.1381090879440308,287.1979064941406,284.95001220703125,300.4245300292969,288.8570251464844,298.27545166015625,297.3795166015625,287.19830322265625,1.0,0.634568989276886,0.391778826713562,0.391778826713562,1.0,1.0,-3.430971145629883,1.0104433298110962,2.420527696609497,0.2346680611371994,1.0,1.0,0.0,167.05398559570312,174.0,40667.21484375,0.0,3280.621337890625,1.0,278.1499938964844,280.5818786621094,291.87066650390625,294.5050354003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319414496421814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.75830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.923583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143700,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.20269775390625,0.972178876399994,0.5540581345558167,0.4991635680198669,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027282714844,0.9990000128746032,0.6498425602912903,0.5822269320487976,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026672363281,0.8828507661819458,0.423959344625473,0.2973909974098205,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.20263671875,0.837613582611084,0.3601207435131073,0.3430564701557159,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2025451660156,0.7453039884567261,0.2510394752025604,1.1410162448883057,287.20269775390625,284.95001220703125,300.4281311035156,288.8287658691406,298.27740478515625,297.3820495605469,287.2030944824219,1.0,0.6358590722084045,0.3913398087024688,0.3913398087024688,1.0,1.0,-3.438018083572388,1.0115453004837036,2.4264729022979736,0.2343162596225738,1.0,1.0,0.0,167.67279052734375,174.0,40704.9453125,0.0,3300.53955078125,1.0,278.1499938964844,280.5841369628906,291.8428955078125,294.4794616699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333736896514891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3712.025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143760,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20758056640625,0.9712995886802672,0.5538290739059448,0.4989750981330871,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2076110839844,0.9990000128746032,0.6522454023361206,0.5836519598960876,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2075500488281,0.883398175239563,0.4257754981517792,0.2986607849597931,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20751953125,0.8376817107200623,0.3610847294330597,0.3439852595329284,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074279785156,0.7453156113624573,0.2516500353813171,1.1438653469085691,287.20758056640625,284.95001220703125,300.4314880371094,288.7996520996094,298.2787170410156,297.3837890625,287.2079772949219,1.0,0.6373042464256287,0.3908844590187073,0.3908844590187073,1.0,1.0,-3.445575714111328,1.0127692222595217,2.432806491851806,0.2339792102575302,1.0,1.0,0.0,168.4650115966797,177.0,40744.55078125,0.0,3322.73876953125,1.0,278.1499938964844,280.58648681640625,291.8143005371094,294.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348657727241516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143820,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2124938964844,0.970215141773224,0.5535989999771118,0.498790293931961,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2125244140625,0.9990000128746032,0.6545356512069702,0.585455596446991,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21246337890625,0.8837546110153198,0.4275977611541748,0.2999379336833954,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2124328613281,0.8375744223594666,0.3620373606681824,0.3449074625968933,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123107910156,0.7451636791229248,0.2522443532943725,1.146660566329956,287.2124938964844,284.95001220703125,300.4346008300781,288.7696838378906,298.2795104980469,297.3848876953125,287.212890625,1.0,0.6388710737228394,0.390429139137268,0.390429139137268,1.0,1.0,-3.453529357910156,1.0141172409057615,2.4394121170043945,0.2336834371089935,1.0,1.0,0.0,169.39590454101562,177.0,40785.26953125,0.0,3346.769287109375,1.0,278.1499938964844,280.58892822265625,291.7848815917969,294.4263610839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364120364189148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.770263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143880,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2173767089844,0.9689711332321168,0.5533677935600281,0.4986079633235931,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2173767089844,0.9990000128746032,0.6567279696464539,0.5875476598739624,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2173156738281,0.8839672207832336,0.4294261932373047,0.3012217879295349,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.21728515625,0.8373343348503113,0.3629800379276275,0.3458234965801239,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2171936035156,0.7448871731758118,0.2528244256973266,1.1494067907333374,287.21734619140625,284.95001220703125,300.4375,288.73895263671875,298.2798767089844,297.38543701171875,287.2177734375,1.0,0.6405290365219116,0.3899737894535064,0.3899737894535064,1.0,1.0,-3.4617748260498047,1.015557050704956,2.446218013763428,0.2334183007478714,1.0,1.0,0.0,170.4335174560547,180.0,40826.4609375,0.0,3372.217041015625,1.0,278.1499938964844,280.59136962890625,291.754638671875,294.3987121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380046129226683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.70068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3754.28564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143940,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.22216796875,0.9675797820091248,0.5531350374221802,0.498427540063858,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221984863281,0.9990000128746032,0.6588223576545715,0.5899012684822083,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221374511719,0.8840513825416565,0.4312614798545837,0.3025126755237579,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221069335937,0.8369745016098022,0.3639124035835266,0.346732884645462,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2220153808594,0.7444978952407837,0.2533899843692779,1.1521015167236328,287.22216796875,284.95001220703125,300.4401550292969,288.7074890136719,298.27978515625,297.3854675292969,287.2225646972656,1.0,0.6422684192657471,0.3895184397697449,0.3895184397697449,1.0,1.0,-3.470276117324829,1.017075777053833,2.453200340270996,0.2331786155700683,1.0,1.0,0.0,171.5687713623047,180.0,40867.84375,0.0,3398.95751953125,1.0,278.1499938964844,280.5938720703125,291.7235717773437,294.3702087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396324157714844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.1015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144000,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.22686767578125,0.9660769701004028,0.5529006719589233,0.4982480406761169,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2268981933594,0.9990000128746032,0.6608333587646484,0.5924459099769592,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2268371582031,0.8840436935424805,0.4331035017967224,0.3038099408149719,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.226806640625,0.8365280628204346,0.3648355007171631,0.3476358652114868,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267150878906,0.7440264821052551,0.2539427280426025,1.1547491550445557,287.22686767578125,284.95001220703125,300.4425964355469,288.67535400390625,298.27935791015625,297.3851013183594,287.2272644042969,1.0,0.6440654397010803,0.3890630900859833,0.3890630900859833,1.0,1.0,-3.478951930999756,1.0186458826065063,2.46030592918396,0.232953667640686,1.0,1.0,0.0,172.77664184570312,183.0,40908.9765625,0.0,3426.662841796875,1.0,278.1499938964844,280.5963134765625,291.6917419433594,294.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412872791290284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.35498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.14306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144060,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314147949219,0.964469850063324,0.5526641011238098,0.498069018125534,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314453125,0.9990000128746032,0.6627593636512756,0.5951661467552185,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2313842773437,0.8839537501335144,0.434952974319458,0.3051139712333679,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2313537597656,0.8360027074813843,0.3657485246658325,0.348531574010849,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23126220703125,0.7434797286987305,0.2544819712638855,1.1573458909988403,287.2314147949219,284.95001220703125,300.4447937011719,288.6426086425781,298.2784423828125,297.3843078613281,287.2318115234375,1.0,0.6459140181541443,0.3885406851768493,0.3885406851768493,1.0,1.0,-3.487777709960937,1.0200718641281128,2.4677059650421143,0.2325530499219894,1.0,1.0,0.0,174.05184936523438,183.0,40949.578125,0.0,3455.255859375,1.0,278.1499938964844,280.5987548828125,291.6592102050781,294.31085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429578185081482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.304931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144120,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23583984375,0.962787389755249,0.5524253845214844,0.4978896677494049,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.23583984375,0.9990000128746032,0.6646163463592529,0.5980068445205688,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2358093261719,0.883809506893158,0.4368090629577636,0.3064237833023071,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357788085937,0.8354242444038391,0.3666526973247528,0.3494205772876739,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.7428818345069885,0.2550098001956939,1.1598981618881226,287.23583984375,284.95001220703125,300.4467468261719,288.6092834472656,298.2772216796875,297.3832702636719,287.2362060546875,1.0,0.647796094417572,0.388018250465393,0.388018250465393,1.0,1.0,-3.4966936111450195,1.0215065479278564,2.475187063217163,0.232141688466072,1.0,1.0,0.0,175.37478637695312,186.0,40989.53125,0.0,3484.482666015625,1.0,278.1499938964844,280.6011657714844,291.62603759765625,294.28009033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446415901184082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.5634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144180,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400817871094,0.961035132408142,0.5521841049194336,0.4977096319198608,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401123046875,0.9990000128746032,0.6664023399353027,0.6009566187858582,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.24005126953125,0.8836178183555603,0.4386726021766662,0.3077397644519806,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400207519531,0.8347978591918945,0.3675473034381866,0.3503020107746124,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23992919921875,0.7422376275062561,0.2555254995822906,1.1624023914337158,287.2400817871094,284.95001220703125,300.448486328125,288.5754699707031,298.2757263183594,297.3819274902344,287.2404479980469,1.0,0.6497069001197815,0.3874958455562591,0.3874958455562591,1.0,1.0,-3.505680799484253,1.0229562520980835,2.48272442817688,0.2317297607660293,1.0,1.0,0.0,176.74148559570312,186.0,41028.6640625,0.0,3514.27978515625,1.0,278.1499938964844,280.603515625,291.59228515625,294.2486572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94632887840271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.34130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.830322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144240,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24420166015625,0.9592310786247252,0.5519405007362366,0.4975285828113556,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24420166015625,0.9990000128746032,0.6681279540061951,0.6039827466011047,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441711425781,0.8833953142166138,0.4405430853366852,0.3090613186359405,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.244140625,0.8341390490531921,0.3684332370758056,0.3511763513088226,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2440490722656,0.7415615916252136,0.2560306191444397,1.1648638248443604,287.2441711425781,284.95001220703125,300.45001220703125,288.54119873046875,298.2740173339844,297.3804016113281,287.2445373535156,1.0,0.6516361236572266,0.3869734406471252,0.3869734406471252,1.0,1.0,-3.514705181121826,1.0244096517562866,2.490295648574829,0.2313125878572464,1.0,1.0,0.0,178.14035034179688,189.0,41066.91015625,0.0,3544.5009765625,1.0,278.1499938964844,280.6058044433594,291.5580749511719,294.2166442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480187892913818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.096435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144300,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2481384277344,0.9573790431022644,0.5516942143440247,0.4973462224006653,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2481384277344,0.9990000128746032,0.6697907447814941,0.6070782542228699,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.24810791015625,0.8831464052200317,0.4424213469028473,0.3103889524936676,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2480773925781,0.8334506750106812,0.3693096935749054,0.3520428538322449,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479858398437,0.7408564686775208,0.2565244734287262,1.1672788858413696,287.2481384277344,284.95001220703125,300.4512634277344,288.5065002441406,298.2721252441406,297.378662109375,287.2484741210937,1.0,0.6535805463790894,0.3864510059356689,0.3864510059356689,1.0,1.0,-3.523753881454468,1.025862216949463,2.497891664505005,0.2308882623910904,1.0,1.0,0.0,179.56881713867188,189.0,41104.16015625,0.0,3575.10205078125,1.0,278.1499938964844,280.6080322265625,291.5233764648437,294.18408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497032761573792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.02685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.288330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144360,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518920898437,0.9554906487464904,0.5514453053474426,0.4971623718738556,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2519226074219,0.9990000128746032,0.6713967323303223,0.6102231740951538,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518615722656,0.8828810453414917,0.4443070888519287,0.3117223083972931,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518615722656,0.8327420353889465,0.3701772391796112,0.3529016971588135,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.25177001953125,0.7401309013366699,0.2570079863071441,1.1696507930755615,287.2518920898437,284.95001220703125,300.4523010253906,288.47149658203125,298.2699584960937,297.37677001953125,287.2522277832031,1.0,0.6555339097976685,0.3859044015407562,0.3859044015407562,1.0,1.0,-3.532806158065796,1.0272387266159058,2.5055673122406006,0.2303854972124099,1.0,1.0,0.0,181.01974487304688,192.0,41140.3671875,0.0,3605.9921875,1.0,278.1499938964844,280.6101989746094,291.4883117675781,294.1510314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951380968093872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.394287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144420,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554931640625,0.9535716772079468,0.5511935353279114,0.4969766736030578,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555236816406,0.9990000128746032,0.6729452610015869,0.6134077310562134,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554931640625,0.882604718208313,0.4462009072303772,0.3130616843700409,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554626464844,0.8320170640945435,0.3710353076457977,0.3537523448467254,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25537109375,0.7393887042999268,0.2574808895587921,1.1719778776168823,287.2554931640625,284.95001220703125,300.453125,288.4361877441406,298.26763916015625,297.3747253417969,287.2557983398437,1.0,0.6574923992156982,0.3853577971458435,0.3853577971458435,1.0,1.0,-3.5418474674224854,1.0285975933074951,2.5132498741149902,0.2298655658960342,1.0,1.0,0.0,182.489486694336,192.0,41175.49609375,0.0,3637.11474609375,1.0,278.1499938964844,280.6123046875,291.4529113769531,294.1175537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530470371246338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.98681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.370361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144480,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25897216796875,0.951631486415863,0.5509392619132996,0.496789276599884,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.25897216796875,0.9990000128746032,0.674446165561676,0.6166171431541443,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2589416503906,0.8823239207267761,0.4481017887592315,0.3144062459468841,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2589111328125,0.8312831521034241,0.3718852996826172,0.3545958697795868,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25885009765625,0.7386370897293091,0.2579449415206909,1.174267292022705,287.25897216796875,284.95001220703125,300.4537048339844,288.4006652832031,298.2651672363281,297.37261962890625,287.25927734375,1.0,0.6594521999359131,0.3848111927509308,0.3848111927509308,1.0,1.0,-3.5508689880371094,1.0299406051635742,2.520928382873535,0.2293316274881363,1.0,1.0,0.0,183.972900390625,195.0,41209.65234375,0.0,3668.417724609375,1.0,278.1499938964844,280.6143798828125,291.4172668457031,294.0837707519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547042846679688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.24169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144540,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.26226806640625,0.9496718645095824,0.5506820678710938,0.496599793434143,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.9990000128746032,0.6758936047554016,0.6198493838310242,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622375488281,0.8820405602455139,0.4500108957290649,0.3157567977905273,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622375488281,0.8305403590202332,0.3727260529994964,0.3554311692714691,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2621459960937,0.7378759384155273,0.2583990395069122,1.176513910293579,287.26226806640625,284.95001220703125,300.4540405273437,288.3649597167969,298.2625732421875,297.370361328125,287.2625427246094,1.0,0.6614116430282593,0.384264588356018,0.384264588356018,1.0,1.0,-3.559861421585083,1.0312649011611938,2.5285966396331787,0.2287826091051101,1.0,1.0,0.0,185.4690093994141,195.0,41242.73828125,0.0,3699.87158203125,1.0,278.1499938964844,280.6163635253906,291.3814392089844,294.0496520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563452005386353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.33642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3919.9404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144600,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26544189453125,0.947699785232544,0.5504223108291626,0.4964084029197693,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26544189453125,0.9990000128746032,0.6772955060005188,0.6230943202972412,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654113769531,0.8817589282989502,0.4519273042678833,0.3171126246452331,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.265380859375,0.8297936320304871,0.3735587894916534,0.3562592566013336,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26531982421875,0.7371103763580322,0.2588447034358978,1.178723931312561,287.26544189453125,284.95001220703125,300.45416259765625,288.3291320800781,298.25982666015625,297.3680725097656,287.2657165527344,1.0,0.6633684635162354,0.3837179839611053,0.3837179839611053,1.0,1.0,-3.5688209533691406,1.0325690507888794,2.536251783370972,0.2282175570726394,1.0,1.0,0.0,186.9743194580078,198.0,41274.88671875,0.0,3731.4443359375,1.0,278.1499938964844,280.6182861328125,291.345458984375,294.01531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957971692085266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.484619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144660,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684326171875,0.9457173347473145,0.5501595735549927,0.4962147176265716,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684631347656,0.9990000128746032,0.6786462068557739,0.6263498663902283,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684326171875,0.8814807534217834,0.4538522362709045,0.3184745013713836,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684020996094,0.8290431499481201,0.374382346868515,0.3570790588855743,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2683410644531,0.7363401651382446,0.2592808604240417,1.1808927059173584,287.2684326171875,284.95001220703125,300.4540405273437,288.2932434082031,298.2569274902344,297.3656921386719,287.2687072753906,1.0,0.6653209328651428,0.3831562995910644,0.3831562995910644,1.0,1.0,-3.577738046646118,1.0338068008422852,2.543931245803833,0.227592259645462,1.0,1.0,0.0,188.4877166748047,198.0,41306.0078125,0.0,3763.106689453125,1.0,278.1499938964844,280.6201477050781,291.30938720703125,293.98077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595776200294496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.17626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3948.81982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144720,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2713317871094,0.9437294602394104,0.5498941540718079,0.4960189461708069,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2713317871094,0.9990000128746032,0.6799526214599609,0.6296097636222839,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27130126953125,0.8812083601951599,0.4557845592498779,0.3198417127132416,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27130126953125,0.8282920718193054,0.3751978874206543,0.3578915297985077,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.271240234375,0.7355687618255615,0.259708970785141,1.1830261945724487,287.2713317871094,284.95001220703125,300.4537048339844,288.2573547363281,298.25390625,297.3632507324219,287.2715759277344,1.0,0.6672679781913757,0.3825946152210235,0.3825946152210235,1.0,1.0,-3.5866129398345947,1.0350185632705688,2.5515944957733154,0.2269463241100311,1.0,1.0,0.0,190.00714111328125,201.0,41336.2578125,0.0,3794.843994140625,1.0,278.1499938964844,280.6219787597656,291.2733154296875,293.9461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611645936965942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3962.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144780,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2740783691406,0.9417382478713988,0.5496257543563843,0.4958207607269287,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2740783691406,0.9990000128746032,0.6812090873718262,0.6328721046447754,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2740478515625,0.8809430003166199,0.4577252566814422,0.321214884519577,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2740478515625,0.8275403380393982,0.3760043680667877,0.3586957454681396,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27398681640625,0.7347959280014038,0.2601280212402344,1.1851199865341189,287.2740783691406,284.95001220703125,300.453125,288.2215270996094,298.2507629394531,297.3607482910156,287.2743225097656,1.0,0.6692081093788147,0.3820329308509826,0.3820329308509826,1.0,1.0,-3.59543776512146,1.0362043380737305,2.559233427047729,0.2262818664312362,1.0,1.0,0.0,191.53155517578125,201.0,41365.5859375,0.0,3826.62841796875,1.0,278.1499938964844,280.62371826171875,291.2372741699219,293.9114685058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627277851104736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3976.864013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144840,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767028808594,0.9397474527359008,0.5493546724319458,0.4956204295158386,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.9990000128746032,0.6824222207069397,0.6361332535743713,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767028808594,0.8806856274604797,0.4596731066703796,0.3225931823253631,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.27667236328125,0.8267900943756104,0.3768030107021332,0.3594927191734314,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.276611328125,0.7340239882469177,0.2605394423007965,1.1871801614761353,287.2767028808594,284.95001220703125,300.4523010253906,288.185791015625,298.2475280761719,297.3581848144531,287.2769470214844,1.0,0.6711412072181702,0.3814712464809418,0.3814712464809418,1.0,1.0,-3.604215383529663,1.0373656749725342,2.566849946975708,0.2255990207195282,1.0,1.0,0.0,193.0598602294922,204.0,41394.13671875,0.0,3858.4599609375,1.0,278.1499938964844,280.6254577636719,291.2013244628906,293.8768005371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964268147945404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.539794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144900,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792053222656,0.9377590417861938,0.5490806698799133,0.4954176247119903,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792358398437,0.9990000128746032,0.6835861206054688,0.6393917798995972,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792053222656,0.8804372549057007,0.4616289734840393,0.3239771425724029,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2791748046875,0.8260411024093628,0.3775927722454071,0.3602814972400665,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2791442871094,0.7332524657249451,0.260942280292511,1.1892024278640747,287.2792053222656,284.95001220703125,300.4512634277344,288.1502685546875,298.2441711425781,297.3555908203125,287.2794494628906,1.0,0.6730658411979675,0.3809095919132232,0.3809095919132232,1.0,1.0,-3.612938642501831,1.0384998321533203,2.5744388103485107,0.2248969823122024,1.0,1.0,0.0,194.5911560058593,204.0,41421.87109375,0.0,3890.311767578125,1.0,278.1499938964844,280.6271057128906,291.16552734375,293.8422241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657818078994752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.83740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4003.95458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144960,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.9357736110687256,0.5488037467002869,0.4952124655246734,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816467285156,0.9990000128746032,0.6847032904624939,0.6426408290863037,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.8801966905593872,0.4635921716690063,0.3253664076328277,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2815856933594,0.8252928256988525,0.3783741593360901,0.3610625565052032,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28155517578125,0.7324813008308411,0.2613371610641479,1.1911896467208862,287.2816162109375,284.95001220703125,300.45001220703125,288.11492919921875,298.24072265625,297.3529663085937,287.2818298339844,1.0,0.6749814748764038,0.3803404867649078,0.3803404867649078,1.0,1.0,-3.621602058410645,1.0395838022232056,2.5820181369781494,0.2241540551185608,1.0,1.0,0.0,196.1257781982422,207.0,41448.84375,0.0,3922.172119140625,1.0,278.1499938964844,280.62872314453125,291.12994384765625,293.8077697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672682285308838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4017.104736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145020,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2838439941406,0.9337525963783264,0.5485233664512634,0.49500572681427,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28387451171875,0.9990000128746032,0.6857782602310181,0.6457717418670654,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2838439941406,0.8799304366111755,0.4655618667602539,0.3267613053321838,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2838134765625,0.8245168924331665,0.3791466653347015,0.3618367612361908,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2837829589844,0.7316856980323792,0.2617237865924835,1.1931467056274414,287.2838439941406,284.95001220703125,300.448486328125,288.0799255371094,298.2371520996094,297.3503112792969,287.2840576171875,1.0,0.6768802404403687,0.3797714114189148,0.3797714114189148,1.0,1.0,-3.630082130432129,1.0405967235565186,2.5894851684570312,0.2233825325965881,1.0,1.0,0.0,197.68321228027344,207.0,41474.31640625,0.0,3953.838623046875,1.0,278.1499938964844,280.6302490234375,291.0946655273437,293.77349853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968725323677063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4029.9716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145080,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.9316264390945436,0.5482379198074341,0.4947983026504516,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.9990000128746032,0.6868307590484619,0.6485543251037598,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8795794248580933,0.4675357937812805,0.3281619846820831,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857360839844,0.8236636519432068,0.3799097836017608,0.3626058399677276,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.28570556640625,0.7308228611946106,0.262101799249649,1.1950820684432983,287.2857666015625,284.95001220703125,300.4467468261719,288.04522705078125,298.2335510253906,297.3476867675781,287.28594970703125,1.0,0.6787448525428772,0.3792023062705993,0.3792023062705993,1.0,1.0,-3.6381313800811768,1.041459083557129,2.596672296524048,0.2225616723299026,1.0,1.0,0.0,199.29725646972656,210.0,41496.70703125,0.0,3984.851318359375,1.0,278.1499938964844,280.6316223144531,291.05963134765625,293.7393798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701477885246276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.510498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
