time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145140,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.287109375,0.9293174147605896,0.5479438900947571,0.4945896565914154,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.287109375,0.9990085363388062,0.6878872513771057,0.6507205963134766,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.287109375,0.87907874584198,0.4695121645927429,0.3295690715312958,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870788574219,0.8226762413978577,0.3806602358818054,0.3633691668510437,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870788574219,0.7298431992530823,0.2624684870243072,1.1969949007034302,287.287109375,284.95001220703125,300.4447937011719,288.0109558105469,298.22998046875,297.3452453613281,287.2872314453125,1.0,0.6805459856987,0.3786332309246063,0.3786332309246063,1.0,1.0,-3.64539647102356,1.0420557260513306,2.6033406257629395,0.221655398607254,1.0,1.0,0.0,201.0032501220703,210.0,41513.6640625,0.0,4014.51953125,1.0,278.1499938964844,280.6326904296875,291.02496337890625,293.705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715257287025452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4054.63525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145200,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877502441406,0.9268172383308412,0.5476392507553101,0.4943782389163971,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877502441406,0.9980155825614928,0.6889871954917908,0.6521291136741638,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877502441406,0.8784186244010925,0.4714879989624023,0.3309808075428009,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877502441406,0.8215466141700745,0.3813973665237427,0.3641265630722046,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877502441406,0.7287405133247375,0.2628237307071686,1.1988860368728638,287.2877502441406,284.95001220703125,300.4425964355469,287.9771728515625,298.2265014648437,297.3431091308594,287.2878112792969,1.0,0.6822639107704163,0.3780641257762909,0.3780641257762909,1.0,1.0,-3.651712894439697,1.0423343181610107,2.6093785762786865,0.2206421792507171,1.0,1.0,0.0,202.80368041992188,213.0,41524.16796875,0.0,4042.390625,1.0,278.1499938964844,280.63336181640625,290.9906311035156,293.6712951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972845494747162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4066.228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145260,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879638671875,0.92435884475708,0.5473241806030273,0.494156539440155,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879638671875,0.9968937039375304,0.6901490688323975,0.6532475352287292,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879638671875,0.8777884244918823,0.4734648466110229,0.3323923945426941,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879638671875,0.8204349279403687,0.3821212351322174,0.3648703098297119,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879638671875,0.7276540398597717,0.2631684243679046,1.2007229328155518,287.2879638671875,284.95001220703125,300.4401550292969,287.9438781738281,298.2232971191406,297.34136962890625,287.2880249023437,1.0,0.6839140057563782,0.3775024116039276,0.3775024116039276,1.0,1.0,-3.657604217529297,1.0424906015396118,2.6151134967803955,0.2195660769939422,1.0,1.0,0.0,204.574447631836,213.0,41531.75,0.0,4069.02001953125,1.0,278.1499938964844,280.6338195800781,290.95672607421875,293.6372985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740930795669556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.84423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.16943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145320,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882080078125,0.922024130821228,0.5470033884048462,0.4939260482788086,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882080078125,0.9958486557006836,0.6913426518440247,0.6544002890586853,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881774902344,0.8772519826889038,0.4754450023174286,0.3338037133216858,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881774902344,0.8193971514701843,0.3828356564044952,0.3656018078327179,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881774902344,0.726632833480835,0.2635060548782348,1.2025126218795776,287.2881774902344,284.95001220703125,300.4375,287.91119384765625,298.2201843261719,297.33990478515625,287.2882385253906,1.0,0.6855258345603943,0.3769406974315643,0.3769406974315643,1.0,1.0,-3.663445234298706,1.0426260232925415,2.620819330215454,0.2184758931398391,1.0,1.0,0.0,206.2835235595703,216.0,41539.30078125,0.0,4095.22021484375,1.0,278.1499938964844,280.63427734375,290.92333984375,293.60369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752711057662964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4087.483642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145380,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884216308594,0.9198009371757508,0.5466780066490173,0.493688553571701,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884216308594,0.9948689937591552,0.6925510764122009,0.6555758714675903,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884216308594,0.8767974376678467,0.477429986000061,0.3352163732051849,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884216308594,0.8184224367141724,0.3835403025150299,0.3663215339183807,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884216308594,0.7256673574447632,0.2638365924358368,1.2042584419250488,287.2884216308594,284.95001220703125,300.4346008300781,287.879150390625,298.2171325683594,297.338623046875,287.2884826660156,1.0,0.6871037483215332,0.3763789534568786,0.3763789534568786,1.0,1.0,-3.6692402362823486,1.0427402257919312,2.626500129699707,0.2173705995082855,1.0,1.0,0.0,207.9389190673828,216.0,41546.87890625,0.0,4121.0380859375,1.0,278.1499938964844,280.6347351074219,290.8906555175781,293.5707397460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976385533809662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.70068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4097.22607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145440,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886657714844,0.9176568388938904,0.5463495254516602,0.4934469163417816,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886657714844,0.99392431974411,0.6937587857246399,0.6567550897598267,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886657714844,0.876395046710968,0.4794196188449859,0.3366312682628631,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886657714844,0.8174863457679749,0.3842370510101318,0.3670324385166168,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886657714844,0.7247363924980164,0.2641613185405731,1.2059721946716309,287.2886657714844,284.95001220703125,300.4314880371094,287.8478088378906,298.21405029296875,297.33740234375,287.2887268066406,1.0,0.6886584162712097,0.3758172392845154,0.3758172392845154,1.0,1.0,-3.674988031387329,1.0428332090377808,2.632154941558838,0.2162500917911529,1.0,1.0,0.0,209.563217163086,219.0,41554.45703125,0.0,4146.61083984375,1.0,278.1499938964844,280.6351623535156,290.85870361328125,293.5384521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774442911148072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.35009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4106.46875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145500,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889099121094,0.9155853986740112,0.5460177659988403,0.4932012856006622,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889099121094,0.9930070042610168,0.6949589848518372,0.6579302549362183,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889099121094,0.8760379552841187,0.4814146757125854,0.3380491137504577,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889099121094,0.8165819644927979,0.3849250376224518,0.3677339851856231,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889099121094,0.7238337993621826,0.2644796073436737,1.207651972770691,287.2889099121094,284.95001220703125,300.4281311035156,287.8172302246094,298.2109680175781,297.33624267578125,287.2889709472656,1.0,0.6901905536651611,0.3752555251121521,0.3752555251121521,1.0,1.0,-3.680677652359009,1.0429012775421145,2.6377763748168945,0.2151133418083191,1.0,1.0,0.0,211.16061401367188,219.0,41562.01171875,0.0,4171.93212890625,1.0,278.1499938964844,280.6356201171875,290.82763671875,293.50701904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978453516960144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4115.26611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145560,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.28936767578125,0.913573443889618,0.5456835627555847,0.4929525852203369,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.28936767578125,0.992104470729828,0.6961474418640137,0.6590953469276428,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893371582031,0.8757127523422241,0.4834149479866028,0.3394700288772583,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893371582031,0.815698504447937,0.3856052756309509,0.3684273660182953,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893371582031,0.7229499816894531,0.2647920846939087,1.2093024253845217,287.28936767578125,284.95001220703125,300.4245300292969,287.7875061035156,298.2079162597656,297.3351135253906,287.2894592285156,1.0,0.6917051076889038,0.3747273981571197,0.3747273981571197,1.0,1.0,-3.686310052871704,1.0430446863174438,2.6432652473449707,0.2140601426362991,1.0,1.0,0.0,212.7412109375,222.0,41573.9921875,0.0,4197.06494140625,1.0,278.1499938964844,280.63623046875,290.79742431640625,293.4765014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979417085647583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.41162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4123.654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145620,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2907409667969,0.9116197228431702,0.5453518033027649,0.4927034378051758,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2907409667969,0.9912135004997252,0.6973270177841187,0.660250723361969,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2907409667969,0.8754155039787292,0.4854232668876648,0.3408949077129364,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2907409667969,0.8148331642150879,0.3862809240818023,0.3691147267818451,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.29071044921875,0.7220824956893921,0.2651011049747467,1.2109308242797852,287.2907409667969,284.95001220703125,300.42071533203125,287.7586364746094,298.2048645019531,297.33404541015625,287.2908935546875,1.0,0.6932061910629272,0.374199241399765,0.374199241399765,1.0,1.0,-3.691900968551636,1.0431761741638184,2.6487247943878174,0.2129991948604583,1.0,1.0,0.0,214.3089294433593,222.0,41595.91015625,0.0,4222.076171875,1.0,278.1499938964844,280.6375427246094,290.7681884765625,293.4473571777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803510308265686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.75634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4131.77392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145680,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.29217529296875,0.9097267985343932,0.5450226664543152,0.4924562573432922,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29217529296875,0.9903339147567748,0.698496401309967,0.6613965630531311,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29217529296875,0.8751464486122131,0.4874399900436401,0.3423252999782562,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2921447753906,0.8139859437942505,0.3869523704051971,0.3697974681854248,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2921142578125,0.7212313413619995,0.2654071152210235,1.2125425338745115,287.29217529296875,284.95001220703125,300.4166564941406,287.7307434082031,298.2017517089844,297.3330383300781,287.29229736328125,1.0,0.6946960091590881,0.3736711144447326,0.3736711144447326,1.0,1.0,-3.697464227676392,1.0432933568954468,2.654170751571656,0.2119254916906356,1.0,1.0,0.0,215.86463928222656,225.0,41617.55078125,0.0,4247.00634765625,1.0,278.1499938964844,280.6388244628906,290.74005126953125,293.4195556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812739491462708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.34326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4139.787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145740,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935791015625,0.9078932404518129,0.5446947813034058,0.4922106862068176,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2936096191406,0.9894629716873168,0.6996526122093201,0.6625308990478516,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935791015625,0.8749028444290161,0.4894647896289825,0.3437614142894745,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935791015625,0.8131539821624756,0.3876186311244964,0.3704752624034881,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935485839844,0.7203938961029053,0.2657094597816467,1.214136838912964,287.2935791015625,284.95001220703125,300.4123840332031,287.7038269042969,298.1986083984375,297.33203125,287.2937316894531,1.0,0.6961748600006104,0.3731429874897003,0.3731429874897003,1.0,1.0,-3.7029953002929688,1.0433948040008545,2.6596004962921143,0.210839107632637,1.0,1.0,0.0,217.4101104736328,225.0,41639.1328125,0.0,4271.853515625,1.0,278.1499938964844,280.6401062011719,290.7130126953125,293.3929443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821875095367432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4147.708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145800,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950134277344,0.9061119556427002,0.5443664789199829,0.4919651746749878,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950134277344,0.9885945320129396,0.7007954716682434,0.6636533141136169,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29498291015625,0.8746760487556458,0.4914952218532562,0.345201700925827,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.29498291015625,0.812330961227417,0.3882797956466675,0.3711483478546142,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2949523925781,0.71956467628479,0.2660081684589386,1.215715408325195,287.2950134277344,284.95001220703125,300.4078674316406,287.677978515625,298.1954040527344,297.3310546875,287.2951354980469,1.0,0.6976451873779297,0.3726148605346679,0.3726148605346679,1.0,1.0,-3.7084927558898926,1.0434800386428833,2.665012836456299,0.2097400277853012,1.0,1.0,0.0,218.95103454589844,228.0,41660.65234375,0.0,4296.64892578125,1.0,278.1499938964844,280.6413879394531,290.6869506835937,293.3673095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830697774887084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.17041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4155.349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145860,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9043829441070556,0.5440371632575989,0.4917190670967102,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2964172363281,0.9877262115478516,0.7019227743148804,0.6647616028785706,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.8744639754295349,0.4935314059257507,0.3466461300849914,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.8115143179893494,0.3889349400997162,0.3718159198760986,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963562011719,0.7187412977218628,0.2663026452064514,1.2172753810882568,287.29638671875,284.95001220703125,300.40313720703125,287.6532897949219,298.192138671875,297.330078125,287.2965393066406,1.0,0.6991064548492432,0.3720853626728058,0.3720853626728058,1.0,1.0,-3.7139484882354736,1.043542504310608,2.670406103134156,0.2086233794689178,1.0,1.0,0.0,220.4883728027344,228.0,41682.08203125,0.0,4321.37451171875,1.0,278.1499938964844,280.6426696777344,290.66192626953125,293.3427429199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839191436767578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4162.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145920,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977600097656,0.9027055501937866,0.5437065362930298,0.491471916437149,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977905273437,0.986855924129486,0.7030349373817444,0.6658560633659363,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977600097656,0.8742632269859314,0.4955722093582153,0.3480938971042633,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977600097656,0.8107016682624817,0.3895843029022217,0.372478187084198,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.7179216146469116,0.2665929198265075,1.2188172340393066,287.2977600097656,284.95001220703125,300.3981628417969,287.6297607421875,298.1888122558594,297.3291015625,287.29791259765625,1.0,0.7005596160888672,0.3715558350086212,0.3715558350086212,1.0,1.0,-3.7193620204925537,1.0435857772827148,2.675776243209839,0.2074930071830749,1.0,1.0,0.0,222.02423095703125,231.0,41703.44140625,0.0,4346.04248046875,1.0,278.1499938964844,280.6439514160156,290.63800048828125,293.3192138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984720766544342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.85888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4169.62109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145980,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.29913330078125,0.9010601043701172,0.5433741807937622,0.491223394870758,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.29913330078125,0.9859821796417236,0.7041297554969788,0.6669344902038574,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29913330078125,0.8740731477737427,0.4976178407669067,0.3495451211929321,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29913330078125,0.809891402721405,0.3902270495891571,0.3731343150138855,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2991027832031,0.7171040177345276,0.2668783664703369,1.2203378677368164,287.29913330078125,284.95001220703125,300.3929443359375,287.60748291015625,298.1854248046875,297.328125,287.2992553710937,1.0,0.7020037770271301,0.3710263073444366,0.3710263073444366,1.0,1.0,-3.72472620010376,1.0436079502105713,2.6811182498931885,0.2063486278057098,1.0,1.0,0.0,223.5587921142578,231.0,41724.7109375,0.0,4370.63134765625,1.0,278.1499938964844,280.6452331542969,290.61529541015625,293.2969055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854769110679626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4176.146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146040,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005065917969,0.8994285464286804,0.5430402159690857,0.4909735321998596,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005065917969,0.9851048588752748,0.7052092552185059,0.6679987907409668,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005065917969,0.8738918900489807,0.4996672868728637,0.350999116897583,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.30047607421875,0.8090829253196716,0.3908639550209045,0.3737850487232208,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3004455566406,0.7162877917289734,0.2671595215797424,1.2218400239944458,287.3005065917969,284.95001220703125,300.38751220703125,287.5865173339844,298.1819763183594,297.3271484375,287.3006286621094,1.0,0.703440248966217,0.3704968094825744,0.3704968094825744,1.0,1.0,-3.730046033859253,1.0436108112335205,2.6864354610443115,0.2051907926797866,1.0,1.0,0.0,225.0930938720703,234.0,41745.953125,0.0,4395.162109375,1.0,278.1499938964844,280.646484375,290.59375,293.2757263183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986172378063202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.54248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4182.14111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146100,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3018493652344,0.8978105187416077,0.5427043437957764,0.4907221496105194,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3018493652344,0.9842228889465332,0.706271231174469,0.6690468192100525,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3018493652344,0.873719334602356,0.5017207860946655,0.3524560034275055,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30181884765625,0.8082751631736755,0.3914942145347595,0.3744296431541443,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30181884765625,0.7154718637466431,0.2674358189105987,1.223320722579956,287.3018493652344,284.95001220703125,300.3818359375,287.5669250488281,298.178466796875,297.3261413574219,287.3019714355469,1.0,0.7048680186271667,0.3699672818183899,0.3699672818183899,1.0,1.0,-3.7353150844573975,1.0435922145843506,2.691722869873047,0.2040189802646637,1.0,1.0,0.0,226.6269378662109,234.0,41767.16796875,0.0,4419.61279296875,1.0,278.1499938964844,280.64776611328125,290.5736083984375,293.25592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868122935295104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.80810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4187.65185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146160,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031921386719,0.8962057828903198,0.5423667430877686,0.4904692769050598,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031921386719,0.983336627483368,0.707317054271698,0.6700799465179443,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031921386719,0.8735545873641968,0.5037777423858643,0.3539153933525085,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031921386719,0.8074678778648376,0.3921185135841369,0.3750686943531036,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031616210937,0.7146559357643127,0.2677076458930969,1.22478187084198,287.3031921386719,284.95001220703125,300.3759155273437,287.5487365722656,298.1748962402344,297.3251647949219,287.3033142089844,1.0,0.7062878012657166,0.3694418370723724,0.3694418370723724,1.0,1.0,-3.740537166595459,1.0435657501220703,2.6969714164733887,0.202845886349678,1.0,1.0,0.0,228.16075134277344,237.0,41788.40625,0.0,4443.99609375,1.0,278.1499938964844,280.6490173339844,290.5548095703125,293.2374267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873868227005004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.36767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4192.5947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146220,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3045654296875,0.8946142792701721,0.5420273542404175,0.4902149140834808,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3045654296875,0.9824455380439758,0.7083457112312317,0.6710971593856812,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3045654296875,0.8733975887298584,0.5058382153511047,0.3553772568702698,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3045349121094,0.806660532951355,0.3927364647388458,0.3757018148899078,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30450439453125,0.7138392925262451,0.2679747641086578,1.2262223958969116,287.3045654296875,284.95001220703125,300.3697814941406,287.5320739746094,298.1712646484375,297.3241577148437,287.3046875,1.0,0.707699179649353,0.3689163625240326,0.3689163625240326,1.0,1.0,-3.745709180831909,1.043519377708435,2.702189922332764,0.2016600221395492,1.0,1.0,0.0,229.6943359375,237.0,41809.69921875,0.0,4468.30029296875,1.0,278.1499938964844,280.6502990722656,290.5375061035156,293.2204284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878987669944764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.25927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4196.99560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146280,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.305908203125,0.8930361270904541,0.5416863560676575,0.489959180355072,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3059387207031,0.9815502166748048,0.7093585133552551,0.6720996499061584,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.305908203125,0.8732478022575378,0.5079016089439392,0.3568412363529205,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.305908203125,0.8058531284332275,0.3933487236499786,0.3763296008110046,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.7130218148231506,0.2682376503944397,1.2276442050933838,287.305908203125,284.95001220703125,300.3634338378906,287.51690673828125,298.16754150390625,297.3231811523437,287.3060607910156,1.0,0.7091028690338135,0.3683909177780151,0.3683909177780151,1.0,1.0,-3.75083589553833,1.0434534549713137,2.707382202148437,0.2004609107971191,1.0,1.0,0.0,231.22792053222656,240.0,41831.08984375,0.0,4492.5390625,1.0,278.1499938964844,280.6515808105469,290.5216979980469,293.2048645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883394241333008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4200.78125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146340,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072814941406,0.891471266746521,0.541343629360199,0.4897019267082214,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.9806498885154724,0.7103537321090698,0.6730857491493225,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072814941406,0.8731053471565247,0.5099682211875916,0.3583075106143951,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072814941406,0.8050460815429688,0.3939546644687652,0.376951515674591,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.712202787399292,0.2684958577156067,1.2290453910827637,287.30731201171875,284.95001220703125,300.3568420410156,287.5033874511719,298.1637878417969,297.3221740722656,287.30743408203125,1.0,0.710498034954071,0.3678654730319977,0.3678654730319977,1.0,1.0,-3.7559115886688232,1.043366551399231,2.712545156478882,0.1992481648921966,1.0,1.0,0.0,232.7611541748047,240.0,41852.59765625,0.0,4516.69384765625,1.0,278.1499938964844,280.6528625488281,290.50750732421875,293.19097900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887160658836364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.07177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4204.01416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146400,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3086853027344,0.8899193406105042,0.5409980416297913,0.48944291472435,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3087158203125,0.9797452092170716,0.7113332152366638,0.6740571856498718,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3086853027344,0.8729698657989502,0.5120388865470886,0.3597760796546936,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3086853027344,0.8042435050010681,0.394553929567337,0.3775678277015686,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.30865478515625,0.7113820314407349,0.2687499821186065,1.2304284572601318,287.3086853027344,284.95001220703125,300.3500061035156,287.49151611328125,298.15997314453125,297.3211669921875,287.308837890625,1.0,0.7118855118751526,0.3673400282859802,0.3673400282859802,1.0,1.0,-3.760941982269287,1.0432603359222412,2.717681646347046,0.1980223804712295,1.0,1.0,0.0,234.29440307617188,243.0,41874.28515625,0.0,4540.7802734375,1.0,278.1499938964844,280.6541442871094,290.4949035644531,293.1786193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890181422233582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4206.60595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146460,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3101501464844,0.8883780837059021,0.540644645690918,0.489179253578186,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3101501464844,0.978835105895996,0.7122958302497864,0.6750126481056213,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3101501464844,0.8728429675102234,0.5141193866729736,0.3612495064735412,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31011962890625,0.8034430146217346,0.3951415121555328,0.3781753778457641,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100891113281,0.7105584144592285,0.2689996361732483,1.2317917346954346,287.3101501464844,284.95001220703125,300.343017578125,287.4820251464844,298.1561279296875,297.3201904296875,287.3102722167969,1.0,0.7132644057273865,0.3668200075626373,0.3668200075626373,1.0,1.0,-3.765918970108032,1.0431488752365112,2.7227699756622314,0.1968006491661071,1.0,1.0,0.0,235.82778930664065,243.0,41896.36328125,0.0,4564.775390625,1.0,278.1499938964844,280.65545654296875,290.4843139648437,293.1681823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989187479019165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.45166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4208.05908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146520,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31170654296875,0.8868465423583984,0.5402852296829224,0.4889095425605774,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31170654296875,0.977920413017273,0.7132436633110046,0.675954282283783,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31170654296875,0.8727254271507263,0.5162080526351929,0.3627291619777679,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116760253906,0.8026434779167175,0.3957186043262481,0.378772884607315,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116455078125,0.7097319960594177,0.269245445728302,1.233138084411621,287.31170654296875,284.95001220703125,300.3360290527344,287.4756164550781,298.1522827148437,297.3192138671875,287.31182861328125,1.0,0.7146354913711548,0.3662999868392944,0.3662999868392944,1.0,1.0,-3.7708470821380615,1.0430183410644531,2.7278287410736084,0.1955694258213043,1.0,1.0,0.0,237.3616180419922,246.0,41919.21875,0.0,4588.693359375,1.0,278.1499938964844,280.65679931640625,290.4762268066406,293.15997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989164173603058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.49462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4207.85888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146580,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133850097656,0.8853266835212708,0.5399224162101746,0.4886354506015777,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133850097656,0.9770016074180604,0.7141754031181335,0.6768808960914612,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133850097656,0.8726173043251038,0.5183029770851135,0.3642140924930572,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133544921875,0.8018460869789124,0.3962866365909576,0.3793607652187347,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133239746094,0.7089028358459473,0.2694873809814453,1.2344666719436646,287.3133850097656,284.95001220703125,300.3289489746094,287.47216796875,298.1484680175781,297.3182678222656,287.31353759765625,1.0,0.7159981727600098,0.3657799661159515,0.3657799661159515,1.0,1.0,-3.7757253646850586,1.0428671836853027,2.732858180999756,0.1943275183439254,1.0,1.0,0.0,238.8949737548828,246.0,41942.88671875,0.0,4612.52294921875,1.0,278.1499938964844,280.6582336425781,290.4712219238281,293.1547241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98898446559906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4206.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146640,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3151550292969,0.8838208913803101,0.5395583510398865,0.4883595407009125,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.315185546875,0.9760800004005432,0.7150922417640686,0.6777936220169067,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3151550292969,0.8725177049636841,0.5204020738601685,0.3657023310661316,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3151550292969,0.8010534644126892,0.396848052740097,0.3799416720867157,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31512451171875,0.7080720663070679,0.2697260081768036,1.2357800006866455,287.3151550292969,284.95001220703125,300.32183837890625,287.4715881347656,298.1446228027344,297.3173217773437,287.3153381347656,1.0,0.717353343963623,0.365259975194931,0.365259975194931,1.0,1.0,-3.780561923980713,1.0426982641220093,2.737863779067993,0.1930758506059646,1.0,1.0,0.0,240.4273681640625,249.0,41967.3828125,0.0,4636.28466796875,1.0,278.1499938964844,280.65966796875,290.4691467285156,293.1524658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886695146560668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.79248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4203.61474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146700,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31707763671875,0.8823301196098328,0.5391936302185059,0.4880826473236084,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3171081542969,0.9751556515693665,0.7159934043884277,0.6786915063858032,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31707763671875,0.8724265694618225,0.5225052237510681,0.3671935498714447,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170471191406,0.8002663254737854,0.3974032700061798,0.3805162608623504,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170166015625,0.7072452902793884,0.2699613273143768,1.2370779514312744,287.31707763671875,284.95001220703125,300.314697265625,287.4737243652344,298.14080810546875,297.31640625,287.3172302246094,1.0,0.7187009453773499,0.3647399544715881,0.3647399544715881,1.0,1.0,-3.785356998443604,1.0425114631652832,2.7428455352783203,0.1918145716190338,1.0,1.0,0.0,241.95838928222656,249.0,41992.72265625,0.0,4659.9736328125,1.0,278.1499938964844,280.6611633300781,290.4701538085937,293.1534118652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882517457008362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.05224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4200.02783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146760,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3191223144531,0.8808547854423523,0.5388287901878357,0.4878054857254028,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3191223144531,0.974229097366333,0.7168797254562378,0.6795755624771118,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3191223144531,0.8723434805870056,0.52461177110672,0.3686872124671936,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.319091796875,0.7994856238365173,0.3979535400867462,0.3810858130455017,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190612792969,0.7064246535301208,0.2701936960220337,1.2383623123168943,287.3191223144531,284.95001220703125,300.3074951171875,287.478515625,298.1369934082031,297.31549072265625,287.3193054199219,1.0,0.7200415134429932,0.3642266094684601,0.3642266094684601,1.0,1.0,-3.790115594863892,1.04232919216156,2.747786521911621,0.1905647963285446,1.0,1.0,0.0,243.48806762695312,252.0,42018.90625,0.0,4683.60498046875,1.0,278.1499938964844,280.6627197265625,290.4739685058594,293.15728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877458810806274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.00439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4195.681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146820,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3212890625,0.8793951869010925,0.5384641289710999,0.487528383731842,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3212890625,0.9733003377914428,0.7177509069442749,0.6804453134536743,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3212890625,0.8722683787345886,0.5267218947410583,0.3701832294464111,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3212585449219,0.7987117171287537,0.3984991908073425,0.3816507458686828,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211975097656,0.7056102752685547,0.2704232633113861,1.2396336793899536,287.3212890625,284.95001220703125,300.3002624511719,287.48583984375,298.1331787109375,297.3146057128906,287.32147216796875,1.0,0.7213752865791321,0.3637132942676544,0.3637132942676544,1.0,1.0,-3.7948389053344727,1.0421326160430908,2.752706289291382,0.1893077492713928,1.0,1.0,0.0,245.0163116455078,252.0,42045.94140625,0.0,4707.1787109375,1.0,278.1499938964844,280.6643371582031,290.4804992675781,293.1640930175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871734976768494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4190.759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146880,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32354736328125,0.8779512047767639,0.5380997657775879,0.4872515201568603,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235778808594,0.9723697304725648,0.7186079621315002,0.6813018321990967,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32354736328125,0.8722009658813477,0.5288352966308594,0.3716815114021301,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235168457031,0.797944962978363,0.3990408778190613,0.382211834192276,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.704802393913269,0.2706503272056579,1.2408937215805054,287.32354736328125,284.95001220703125,300.29296875,287.4955749511719,298.12939453125,297.313720703125,287.32373046875,1.0,0.7227028012275696,0.3631999790668487,0.3631999790668487,1.0,1.0,-3.799530744552612,1.0419217348098757,2.757608890533448,0.1880424320697784,1.0,1.0,0.0,246.5433959960937,255.0,42073.80859375,0.0,4730.708984375,1.0,278.1499938964844,280.6659851074219,290.4895324707031,293.1734924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865350723266602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.89013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4185.2646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146940,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3259582519531,0.8765228390693665,0.5377358794212341,0.4869749844074249,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.32598876953125,0.9714369773864746,0.7194499373435974,0.6821442246437073,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3259582519531,0.8721411824226379,0.5309523344039917,0.3731821775436401,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.325927734375,0.7971851825714111,0.3995785415172577,0.3827689886093139,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258972167969,0.7040008902549744,0.2708749175071716,1.2421420812606812,287.3259582519531,284.95001220703125,300.2856140136719,287.50762939453125,298.1256103515625,297.3128967285156,287.3261413574219,1.0,0.7240239977836609,0.3626866638660431,0.3626866638660431,1.0,1.0,-3.804190158843994,1.041696310043335,2.762493848800659,0.186768889427185,1.0,1.0,0.0,248.06915283203125,255.0,42102.515625,0.0,4754.18994140625,1.0,278.1499938964844,280.6676940917969,290.5010681152344,293.18560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858516454696656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.76904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4179.376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
