time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147000,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.875109851360321,0.5373725295066833,0.4866989254951477,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.970502495765686,0.7202781438827515,0.6829736232757568,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.8720887303352356,0.5330727100372314,0.374685138463974,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.796432614326477,0.4001127481460571,0.3833227753639221,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3283996582031,0.7032058835029602,0.2710973024368286,1.243380427360535,287.3284606933594,284.95001220703125,300.2782287597656,287.5219116210937,298.121826171875,297.31207275390625,287.32867431640625,1.0,0.7253395318984985,0.362173318862915,0.362173318862915,1.0,1.0,-3.808821439743042,1.0414575338363647,2.767363786697388,0.1854875385761261,1.0,1.0,0.0,249.59393310546875,258.0,42132.02734375,0.0,4777.634765625,1.0,278.1499938964844,280.6694641113281,290.51483154296875,293.2000427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985116481781006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4173.037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147060,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.8737122416496277,0.5370098352432251,0.4864234030246734,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.9695659279823304,0.7210918068885803,0.6837894320487976,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.8720435500144958,0.5351967811584473,0.3761905431747436,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3310852050781,0.7956870198249817,0.4006434082984924,0.3838731646537781,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3310241699219,0.7024173140525818,0.2713175117969513,1.2446086406707764,287.33111572265625,284.95001220703125,300.27081298828125,287.5382995605469,298.1180725097656,297.3112487792969,287.331298828125,1.0,0.726649284362793,0.3616661429405212,0.3616661429405212,1.0,1.0,-3.813423395156861,1.041224241256714,2.7721991539001465,0.1842173933982849,1.0,1.0,0.0,251.1176605224609,258.0,42162.3671875,0.0,4801.04052734375,1.0,278.1499938964844,280.6712646484375,290.5307922363281,293.21685791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843451976776124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.20263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4166.3779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147120,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338623046875,0.8723297715187073,0.5366478562355042,0.486148476600647,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338623046875,0.9686275720596312,0.7218918204307556,0.6845923066139221,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338623046875,0.8720054626464844,0.5373243689537048,0.3776983320713043,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338317871094,0.7949485778808594,0.4011709094047546,0.3844205141067505,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3337707519531,0.7016352415084839,0.2715357542037964,1.2458280324935913,287.3338623046875,284.95001220703125,300.2633361816406,287.5566711425781,298.11431884765625,297.3104858398437,287.3340759277344,1.0,0.7279536724090576,0.361158937215805,0.361158937215805,1.0,1.0,-3.8179993629455566,1.0409798622131348,2.777019500732422,0.1829412132501602,1.0,1.0,0.0,252.6405487060547,261.0,42193.48828125,0.0,4824.416015625,1.0,278.1499938964844,280.673095703125,290.5487670898437,293.2357788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835336208343506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.70751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4159.36279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147180,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3367004394531,0.8709624409675598,0.5362866520881653,0.4858742356300354,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33673095703125,0.9676873683929444,0.7226776480674744,0.6853820085525513,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3367004394531,0.8719744086265564,0.5394557118415833,0.3792086243629455,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.7942171096801758,0.401695191860199,0.3849647641181946,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.33660888671875,0.700859546661377,0.2717520594596863,1.2470383644104004,287.3367004394531,284.95001220703125,300.2557983398437,287.5769348144531,298.110595703125,297.30975341796875,287.3369445800781,1.0,0.7292526960372925,0.3606517612934112,0.3606517612934112,1.0,1.0,-3.8225486278533936,1.0407228469848633,2.7818257808685303,0.1816576868295669,1.0,1.0,0.0,254.16249084472656,261.0,42225.38671875,0.0,4847.7587890625,1.0,278.1499938964844,280.6750183105469,290.5687255859375,293.2568664550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826942682266236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.71728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4152.09912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147240,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.33966064453125,0.8696099519729614,0.5359262824058533,0.4856007397174835,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3396911621094,0.9667454361915588,0.7234500646591187,0.686159074306488,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33966064453125,0.871950089931488,0.5415907502174377,0.3807213902473449,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3396301269531,0.7934926152229309,0.4022165536880493,0.3855062127113342,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.339599609375,0.7000903487205505,0.2719666063785553,1.2482408285140991,287.3396911621094,284.95001220703125,300.24822998046875,287.5989990234375,298.1068725585937,297.3090209960937,287.33990478515625,1.0,0.730546772480011,0.360144555568695,0.360144555568695,1.0,1.0,-3.827073812484741,1.0404540300369265,2.7866196632385254,0.1803671419620514,1.0,1.0,0.0,255.68377685546875,264.0,42258.02734375,0.0,4871.0771484375,1.0,278.1499938964844,280.67694091796875,290.5904235839844,293.2798156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818216562271118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.17822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4144.5380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147300,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427429199219,0.8682722449302673,0.5355668067932129,0.4853280186653137,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427734375,0.9658016562461852,0.7242085337638855,0.6869230270385742,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427429199219,0.8719326257705688,0.5437297821044922,0.3822367787361145,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427124023437,0.7927749156951904,0.4027349054813385,0.3860448002815246,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426513671875,0.6993275284767151,0.2721793949604034,1.2494351863861084,287.3427429199219,284.95001220703125,300.2406311035156,287.6227111816406,298.1031799316406,297.3083190917969,287.3429870605469,1.0,0.7318358421325684,0.3596373796463012,0.3596373796463012,1.0,1.0,-3.831573963165283,1.0401732921600342,2.791400671005249,0.1790695488452911,1.0,1.0,0.0,257.2042541503906,264.0,42291.40625,0.0,4894.3681640625,1.0,278.1499938964844,280.6789245605469,290.6139221191406,293.3046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809291362762452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147360,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3459167480469,0.866949200630188,0.5352082848548889,0.4850561320781708,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.345947265625,0.9648561477661132,0.7249535322189331,0.687674343585968,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3459167480469,0.871921718120575,0.5458726286888123,0.3837548196315765,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.7920640707015991,0.4032504260540008,0.3865807056427002,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3458251953125,0.6985710859298706,0.2723905742168426,1.250622272491455,287.3459167480469,284.95001220703125,300.23297119140625,287.64801025390625,298.0994873046875,297.30767822265625,287.3461608886719,1.0,0.7331200838088989,0.3591358661651611,0.3591358661651611,1.0,1.0,-3.836051225662232,1.0398989915847778,2.796152353286743,0.1777828484773636,1.0,1.0,0.0,258.7240905761719,267.0,42325.5,0.0,4917.63623046875,1.0,278.1499938964844,280.68096923828125,290.63897705078125,293.33123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800145626068116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.41259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4128.85009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147420,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34918212890625,0.8656406402587891,0.5348507761955261,0.4847851395606994,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3492126464844,0.963908851146698,0.7256847620010376,0.6884127855300903,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.34918212890625,0.8719174265861511,0.5480196475982666,0.3852756023406982,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3491516113281,0.7913599610328674,0.4037631452083587,0.3871139287948608,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490905761719,0.6978210210800171,0.2726001739501953,1.2518020868301392,287.3492126464844,284.95001220703125,300.2252502441406,287.6747741699219,298.0958251953125,297.3070373535156,287.3494567871094,1.0,0.7343995571136475,0.3586343824863434,0.3586343824863434,1.0,1.0,-3.840505361557007,1.0396146774291992,2.800890684127808,0.1764907538890838,1.0,1.0,0.0,260.2432556152344,267.0,42360.28515625,0.0,4940.8818359375,1.0,278.1499938964844,280.6830444335937,290.6655578613281,293.35943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790844917297364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4120.76025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147480,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525695800781,0.8643463253974915,0.5344942808151245,0.4845150709152221,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35260009765625,0.9629601836204528,0.7264034748077393,0.6891394853591919,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525695800781,0.8719193339347839,0.5501704812049866,0.3867989480495453,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525390625,0.7906625866889954,0.4042733609676361,0.3876447677612304,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524475097656,0.6970773339271545,0.2728084027767181,1.252975583076477,287.3525695800781,284.95001220703125,300.2174987792969,287.702880859375,298.0921630859375,297.3064270019531,287.3528137207031,1.0,0.7356747984886169,0.3581328988075256,0.3581328988075256,1.0,1.0,-3.8449394702911377,1.0393199920654297,2.805619478225708,0.1751922219991684,1.0,1.0,0.0,261.7619934082031,270.0,42395.703125,0.0,4964.1142578125,1.0,278.1499938964844,280.6851501464844,290.6934509277344,293.3890686035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781316518783568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4112.46142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147540,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.8630662560462952,0.5341389179229736,0.4842459857463836,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.9620099067687988,0.7271086573600769,0.6898534297943115,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.871927797794342,0.5523257255554199,0.3883252143859863,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559875488281,0.7899718284606934,0.4047809243202209,0.3881730735301971,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559265136719,0.6963399052619934,0.2730151712894439,1.2541426420211792,287.35601806640625,284.95001220703125,300.2096862792969,287.7322082519531,298.0885314941406,297.30584716796875,287.3562927246094,1.0,0.7369455099105835,0.3576313853263855,0.3576313853263855,1.0,1.0,-3.8493518829345694,1.0390145778656006,2.8103373050689697,0.1738872528076172,1.0,1.0,0.0,263.28009033203125,270.0,42431.7734375,0.0,4987.3271484375,1.0,278.1499938964844,280.6872863769531,290.7226867675781,293.4201354980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771714210510254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4104.087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147600,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.35955810546875,0.8618001937866211,0.5337846875190735,0.4839778542518616,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3595886230469,0.9610583782196044,0.7278014421463013,0.6905558705329895,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.35955810546875,0.871942400932312,0.5544850826263428,0.3898542523384094,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3595275878906,0.7892876267433167,0.4052860736846924,0.3886991441249847,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594665527344,0.695608913898468,0.2732207179069519,1.255303978919983,287.35955810546875,284.95001220703125,300.20184326171875,287.7627258300781,298.0848999023437,297.3052673339844,287.3598327636719,1.0,0.7382121682167053,0.3571299016475677,0.3571299016475677,1.0,1.0,-3.853745222091675,1.0386992692947388,2.8150460720062256,0.1725760996341705,1.0,1.0,0.0,264.7978210449219,273.0,42468.42578125,0.0,5010.52978515625,1.0,278.1499938964844,280.6894836425781,290.7530212402344,293.4524230957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761968851089478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4095.577880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147660,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631896972656,0.8605480790138245,0.5334316492080688,0.4837108254432678,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3632202148437,0.9601052403450012,0.7284803986549377,0.6912452578544617,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631896972656,0.8719635605812073,0.5566492676734924,0.3913865089416504,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631591796875,0.7886099815368652,0.4057886302471161,0.3892226815223694,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36309814453125,0.694884181022644,0.27342489361763,1.2564592361450195,287.3631896972656,284.95001220703125,300.1939697265625,287.79425048828125,298.081298828125,297.30474853515625,287.36346435546875,1.0,0.7394744157791138,0.3566343486309051,0.3566343486309051,1.0,1.0,-3.8581178188323975,1.038392186164856,2.819725751876831,0.1712773442268371,1.0,1.0,0.0,266.3148193359375,273.0,42505.69921875,0.0,5033.7138671875,1.0,278.1499938964844,280.69171142578125,290.7845458984375,293.4859924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752246141433716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4087.076904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147720,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3669128417969,0.8593095541000366,0.5330797433853149,0.4834448099136352,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.366943359375,0.9591510891914368,0.7291475534439087,0.6919236183166504,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3669128417969,0.8719906806945801,0.5588177442550659,0.3929216563701629,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.7879387736320496,0.4062889814376831,0.3897441625595093,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3667907714844,0.6941657066345215,0.2736279666423797,1.2576093673706057,287.3669128417969,284.95001220703125,300.1860046386719,287.8266906738281,298.07769775390625,297.30426025390625,287.3671875,1.0,0.7407328486442566,0.3561387956142425,0.3561387956142425,1.0,1.0,-3.862473249435425,1.0380771160125732,2.824396133422852,0.1699739843606948,1.0,1.0,0.0,267.83160400390625,276.0,42543.484375,0.0,5056.89306640625,1.0,278.1499938964844,280.6939697265625,290.8169250488281,293.5205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742430448532104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.48974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4078.483154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147780,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3706970214844,0.8580847382545471,0.5327290892601013,0.4831799268722534,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3707275390625,0.9581956267356871,0.729801595211029,0.6925896406173706,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3706970214844,0.8720241785049438,0.5609912276268005,0.3944600820541382,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.37066650390625,0.7872740030288696,0.4067869186401367,0.3902633190155029,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.6934534907341003,0.2738298773765564,1.2587541341781616,287.3706970214844,284.95001220703125,300.17803955078125,287.8599853515625,298.0741271972656,297.30377197265625,287.3709716796875,1.0,0.7419872283935547,0.3556432425975799,0.3556432425975799,1.0,1.0,-3.866810083389282,1.0377525091171265,2.8290576934814453,0.1686646789312362,1.0,1.0,0.0,269.3477783203125,276.0,42581.8046875,0.0,5080.06005859375,1.0,278.1499938964844,280.6962280273437,290.8501892089844,293.5560607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732659459114076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4069.917236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147840,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3745422363281,0.8568731546401978,0.5323796272277832,0.4829160571098327,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37457275390625,0.9572393894195556,0.7304440140724182,0.6932447552680969,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3745422363281,0.8720635771751404,0.5631693005561829,0.3960016071796417,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37451171875,0.7866155505180359,0.4072827398777008,0.390780508518219,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744506835937,0.6927474737167358,0.2740307450294494,1.2598943710327148,287.3745422363281,284.95001220703125,300.1700134277344,287.8939819335937,298.070556640625,297.3033447265625,287.3748474121094,1.0,0.7432380318641663,0.3551476895809173,0.3551476895809173,1.0,1.0,-3.87113094329834,1.0374189615249634,2.833711862564087,0.1673496812582016,1.0,1.0,0.0,270.8637084960937,279.0,42620.5859375,0.0,5103.22412109375,1.0,278.1499938964844,280.69854736328125,290.8841857910156,293.5924072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722870588302612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4061.325439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147900,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37847900390625,0.8556748032569885,0.5320314764976501,0.4826533794403076,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785095214844,0.9562820196151732,0.7310734987258911,0.6938878297805786,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37847900390625,0.8721093535423279,0.5653527975082397,0.3975467085838318,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3784484863281,0.7859634160995483,0.407776266336441,0.3912955224514007,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3783569335937,0.6920477151870728,0.2742305099964142,1.261029601097107,287.37847900390625,284.95001220703125,300.16192626953125,287.9286193847656,298.0670166015625,297.30291748046875,287.3787536621094,1.0,0.7444849014282227,0.3546521663665771,0.3546521663665771,1.0,1.0,-3.875434160232544,1.0370763540267944,2.83835768699646,0.1660289317369461,1.0,1.0,0.0,272.37908935546875,279.0,42659.8359375,0.0,5126.3798828125,1.0,278.1499938964844,280.7008972167969,290.9188842773437,293.6295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971318781375885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.8154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147960,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824462890625,0.8544895648956299,0.5316846370697021,0.4823918342590332,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38250732421875,0.9553236961364746,0.7316905856132507,0.6945191621780396,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824768066406,0.8721613883972168,0.5675417184829712,0.3990954458713531,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824157714844,0.7853174805641174,0.4082675874233246,0.391808420419693,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3823547363281,0.6913540959358215,0.2744292616844177,1.2621601819992063,287.3824768066406,284.95001220703125,300.15380859375,287.9637451171875,298.0635070800781,297.30255126953125,287.3827514648437,1.0,0.7457281351089478,0.3541640043258667,0.3541640043258667,1.0,1.0,-3.87972092628479,1.0367481708526611,2.842972993850708,0.1647258996963501,1.0,1.0,0.0,273.89404296875,282.0,42699.5234375,0.0,5149.52978515625,1.0,278.1499938964844,280.7032775878906,290.9541015625,293.66729736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703612327575684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.45556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.39013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148020,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3865051269531,0.853317141532898,0.5313390493392944,0.4821314513683319,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.9543645977973938,0.7322955131530762,0.6951391696929932,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3865051269531,0.8722195625305176,0.5697361826896667,0.4006478786468506,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.386474609375,0.7846777439117432,0.4087567627429962,0.3923192918300628,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3863830566406,0.6906666159629822,0.2746270895004272,1.2632864713668823,287.3865051269531,284.95001220703125,300.1456298828125,287.9992980957031,298.0599975585937,297.3021850585937,287.3868103027344,1.0,0.7469678521156311,0.3536758720874786,0.3536758720874786,1.0,1.0,-3.8839924335479736,1.036413073539734,2.8475794792175293,0.1634190082550048,1.0,1.0,0.0,275.4086608886719,282.0,42739.59375,0.0,5172.67724609375,1.0,278.1499938964844,280.7056579589844,290.9897766113281,293.70556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969415843486786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4036.06103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148080,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905944824219,0.8521572351455688,0.5309946537017822,0.4818721413612366,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.390625,0.9534052014350892,0.7328894734382629,0.6957488656044006,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.390625,0.8722836971282959,0.5719360113143921,0.4022038877010345,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905639648437,0.784044086933136,0.409244030714035,0.3928283452987671,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3904724121094,0.6899852156639099,0.2748240232467651,1.2644089460372925,287.390625,284.95001220703125,300.1374206542969,288.03515625,298.0565185546875,297.3018493652344,287.3908996582031,1.0,0.7482042908668518,0.3531877100467682,0.3531877100467682,1.0,1.0,-3.888250350952149,1.0360701084136963,2.852180242538452,0.1621068567037582,1.0,1.0,0.0,276.92303466796875,285.0,42779.9921875,0.0,5195.82861328125,1.0,278.1499938964844,280.70806884765625,291.0257568359375,293.7442321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684820175170898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.824462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148140,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3947448730469,0.8510099053382874,0.5306516289710999,0.4816140532493591,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.394775390625,0.9524449110031128,0.7334704995155334,0.6963464617729187,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3947448730469,0.8723543286323547,0.5741423964500427,0.4037642478942871,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.7834163904190063,0.4097290337085724,0.3933352828025818,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946228027344,0.6893098950386047,0.2750200033187866,1.2655270099639893,287.3947448730469,284.95001220703125,300.129150390625,288.0712280273437,298.05303955078125,297.3015441894531,287.3950500488281,1.0,0.749437153339386,0.3526995480060577,0.3526995480060577,1.0,1.0,-3.892492532730103,1.0357186794281006,2.856774091720581,0.1607893407344818,1.0,1.0,0.0,278.4368591308594,285.0,42820.73046875,0.0,5218.97509765625,1.0,278.1499938964844,280.71051025390625,291.06201171875,293.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675700664520264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.08056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4019.77197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148200,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39892578125,0.8498746156692505,0.530309796333313,0.4813570380210876,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3989562988281,0.9514845609664916,0.7340407371520996,0.6969339847564697,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3989562988281,0.8724308609962463,0.5763545632362366,0.4053284525871277,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988952636719,0.782794713973999,0.4102121889591217,0.393840491771698,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988037109375,0.6886405944824219,0.275215208530426,1.2666414976119995,287.3989562988281,284.95001220703125,300.1208190917969,288.107421875,298.049560546875,297.30126953125,287.39923095703125,1.0,0.7506669759750366,0.3522114157676697,0.3522114157676697,1.0,1.0,-3.896722316741944,1.0353596210479736,2.8613626956939697,0.1594666987657547,1.0,1.0,0.0,279.9505615234375,273.0,42861.71875,0.0,5242.1279296875,1.0,278.1499938964844,280.71295166015625,291.098388671875,293.8224792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666760563850404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.41845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4011.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148260,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40252685546875,0.8508583903312683,0.5299703478813171,0.480994164943695,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4025573730469,0.953222632408142,0.7345988154411316,0.6973977088928223,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4025573730469,0.8747899532318115,0.5785732269287109,0.4068134725093841,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4024963378906,0.7842233180999756,0.4106930792331695,0.3942306339740753,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4024658203125,0.6898185610771179,0.2754094898700714,1.267215371131897,287.4025573730469,284.95001220703125,300.11248779296875,288.14361572265625,298.0461120605469,297.3010559082031,287.4027709960937,1.0,0.7501665353775024,0.351728618144989,0.351728618144989,1.0,1.0,-3.899795293807984,1.0346587896347046,2.8651366233825684,0.158109650015831,1.0,1.0,0.0,278.5467834472656,273.0,42895.19140625,0.0,5242.2900390625,1.0,278.1499938964844,280.71502685546875,291.1347961425781,293.86163330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658028483390808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4004.140869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148320,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.8529436588287354,0.5296415090560913,0.4805839359760284,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057006835937,0.9563117623329164,0.735150158405304,0.6977962255477905,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057006835937,0.8783484101295471,0.5808061361312866,0.4082642495632171,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056396484375,0.7867159247398376,0.4111793339252472,0.394565999507904,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.40557861328125,0.6919535994529724,0.2756116390228271,1.2675378322601318,287.4057006835937,284.95001220703125,300.10406494140625,288.17974853515625,298.0426940917969,297.3009338378906,287.4059143066406,1.0,0.7491137981414795,0.3512458205223083,0.3512458205223083,1.0,1.0,-3.90231990814209,1.0337904691696167,2.8685295581817627,0.1566700339317321,1.0,1.0,0.0,275.68389892578125,261.0,42927.921875,0.0,5231.0244140625,1.0,278.1499938964844,280.7169189453125,291.1709899902344,293.9003601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649338722229004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3996.44287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148380,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40972900390625,0.85579514503479,0.5293286442756653,0.4801517724990845,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4097595214844,0.9602572321891784,0.7357003092765808,0.6981555223464966,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40972900390625,0.8827456831932068,0.5830588936805725,0.4097004532814026,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096984863281,0.7899417281150818,0.4116751849651336,0.3948729634284973,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.6947463750839233,0.2758257091045379,1.267736792564392,287.40972900390625,284.95001220703125,300.0956115722656,288.2156677246094,298.0393981933594,297.3009338378906,287.4100036621094,1.0,0.7476292252540588,0.3507630527019501,0.3507630527019501,1.0,1.0,-3.9045701026916495,1.0328364372253418,2.8717336654663086,0.1552000045776367,1.0,1.0,0.0,271.91046142578125,261.0,42971.5546875,0.0,5212.8173828125,1.0,278.1499938964844,280.719482421875,291.2070617675781,293.9392395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640796780586244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3988.86767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148440,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.41375732421875,0.8592766523361206,0.5290330648422241,0.4797109365463257,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9648141264915466,0.7362515330314636,0.6984901428222656,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.8878297805786133,0.5853332877159119,0.4111326336860657,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137268066406,0.7937591075897217,0.4121820628643036,0.3951647579669952,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136657714844,0.6980670094490051,0.2760532796382904,1.2678741216659546,287.4137878417969,284.95001220703125,300.0871276855469,288.2513427734375,298.03619384765625,297.3011169433594,287.4140625,1.0,0.7458441257476807,0.3502802550792694,0.3502802550792694,1.0,1.0,-3.906682729721069,1.0318385362625122,2.874844074249268,0.153713047504425,1.0,1.0,0.0,267.49224853515625,249.0,43014.09765625,0.0,5189.85888671875,1.0,278.1499938964844,280.7220153808594,291.2430419921875,293.978271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963268220424652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.54443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3981.664794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148500,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178161621094,0.8633136749267578,0.5287523865699768,0.4792670607566833,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178466796875,0.9698128700256348,0.7368020415306091,0.6988063454627991,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178161621094,0.8935107588768005,0.5876283645629883,0.4125659167766571,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41778564453125,0.7980840802192688,0.4126991331577301,0.3954481482505798,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4176940917969,0.7018376588821411,0.276294082403183,1.267984390258789,287.4178161621094,284.95001220703125,300.0785827636719,288.2865905761719,298.0330810546875,297.3014221191406,287.4180908203125,1.0,0.7438406944274902,0.3497974574565887,0.3497974574565887,1.0,1.0,-3.9087278842926025,1.0308183431625366,2.8779096603393555,0.1522166281938552,1.0,1.0,0.0,262.5999755859375,249.0,43056.52734375,0.0,5163.49951171875,1.0,278.1499938964844,280.7245788574219,291.2787475585937,294.0171203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625040888786316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.83154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3974.875732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148560,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4219055175781,0.8678326606750488,0.528484046459198,0.4788230359554291,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42193603515625,0.97509104013443,0.7373504638671875,0.6991086602210999,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4219055175781,0.8996960520744324,0.5899420380592346,0.4140031337738037,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.421875,0.8028325438499451,0.4132246375083923,0.3957274556159973,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4217834472656,0.7059803605079651,0.276546448469162,1.268088936805725,287.4219055175781,284.95001220703125,300.07000732421875,288.3214111328125,298.0301208496094,297.3018493652344,287.42218017578125,1.0,0.7416903376579285,0.3493554890155792,0.3493554890155792,1.0,1.0,-3.9107491970062256,1.0299187898635864,2.8808302879333496,0.150844931602478,1.0,1.0,0.0,257.3868103027344,237.0,43099.0546875,0.0,5134.89111328125,1.0,278.1499938964844,280.72711181640625,291.3139953613281,294.0556335449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617865085601808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3968.49462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148620,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.426025390625,0.8728091716766357,0.5282270312309265,0.47838094830513,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4260559082031,0.9805458188056946,0.7378954887390137,0.699398934841156,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.426025390625,0.9064260125160216,0.5922744274139404,0.4154465496540069,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259948730469,0.8079423308372498,0.4137576818466186,0.3960051238536834,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259033203125,0.7104348540306091,0.2768097221851349,1.2682007551193235,287.426025390625,284.95001220703125,300.0613708496094,288.35565185546875,298.0272216796875,297.3023376464844,287.4263000488281,1.0,0.7394327521324158,0.3489134907722473,0.3489134907722473,1.0,1.0,-3.9127724170684814,1.029027223587036,2.883744955062866,0.1494796872138977,1.0,1.0,0.0,251.9369506835937,237.0,43141.73046875,0.0,5104.67529296875,1.0,278.1499938964844,280.7296447753906,291.3486633300781,294.0935974121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611147046089172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.10791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3962.51611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148680,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4301452636719,0.8782064914703369,0.5279791355133057,0.4779417812824249,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4302062988281,0.986069679260254,0.7384364604949951,0.6996799111366272,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43017578125,0.914035975933075,0.5946229696273804,0.4168969392776489,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4301147460937,0.8132158517837524,0.4142965376377105,0.3962827324867248,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4300537109375,0.7150075435638428,0.2770817875862121,1.2683258056640625,287.43017578125,284.95001220703125,300.0526733398437,288.38922119140625,298.0243835449219,297.30291748046875,287.4304504394531,1.0,0.7371072173118591,0.3484714925289154,0.3484714925289154,1.0,1.0,-3.9148120880126953,1.0281389951705933,2.886673212051392,0.1481133848428726,1.0,1.0,0.0,246.33653259277344,225.0,43184.5234375,0.0,5073.47021484375,1.0,278.1499938964844,280.7322082519531,291.3827209472656,294.1309814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604902267456056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.954345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148740,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.434326171875,0.8840419054031372,0.5277404189109802,0.4775064885616302,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4343566894531,0.9916120171546936,0.7389723062515259,0.6999514102935791,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.434326171875,0.9224529266357422,0.596989095211029,0.4183558225631714,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4342956542969,0.8186818361282349,0.4148409962654114,0.3965610265731811,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4342041015625,0.7197180390357971,0.2773626446723938,1.2684688568115234,287.434326171875,284.95001220703125,300.0439453125,288.4220275878906,298.0215759277344,297.30352783203125,287.4346008300781,1.0,0.7347249984741211,0.3480295240879059,0.3480295240879059,1.0,1.0,-3.9168777465820312,1.027256727218628,2.889621019363404,0.146746888756752,1.0,1.0,0.0,240.60903930664065,225.0,43227.453125,0.0,5041.458984375,1.0,278.1499938964844,280.7347717285156,291.416015625,294.16766357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599136114120485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.85205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3951.815673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148800,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384765625,0.890288233757019,0.5275088548660278,0.4770754277706146,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385070800781,0.9970878958702089,0.7395042777061462,0.7002161145210266,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385070800781,0.9314664006233216,0.5993702411651611,0.4198232889175415,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.8243763446807861,0.4153893589973449,0.396840751171112,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383544921875,0.7245964407920837,0.2776502072811126,1.2686314582824707,287.4385070800781,284.95001220703125,300.0351867675781,288.4539794921875,298.018798828125,297.30419921875,287.43878173828125,1.0,0.7323068976402283,0.347587525844574,0.347587525844574,1.0,1.0,-3.9189293384552,1.026368498802185,2.8925609588623047,0.1453796625137329,1.0,1.0,0.0,234.81304931640625,213.0,43270.12109375,0.0,5008.9716796875,1.0,278.1499938964844,280.7373352050781,291.448486328125,294.2035827636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593876004219056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.45166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.125244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
