time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148860,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44073486328125,0.8955341577529907,0.5272616744041443,0.4766902923583984,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407043457031,0.9990000128746032,0.7401357293128967,0.6961814761161804,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407043457031,0.9392431974411012,0.6017457842826843,0.4213326573371887,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44073486328125,0.8291898965835571,0.4159207344055176,0.3971657454967499,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407653808594,0.7286893725395203,0.2779240310192108,1.2690210342407229,287.44073486328125,284.95001220703125,300.0263671875,288.4850158691406,298.0160522460937,297.3051147460937,287.44049072265625,1.0,0.7295454144477844,0.3471571803092956,0.3471571803092956,1.0,1.0,-3.915772199630737,1.023924708366394,2.8918473720550537,0.1440584063529968,1.0,1.0,0.0,229.94403076171875,213.0,43280.98046875,0.0,4967.44482421875,1.0,278.1499938964844,280.7384948730469,291.4799499511719,294.23809814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589051604270936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.87451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3942.820068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148920,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364624023437,0.899882972240448,0.5269593000411987,0.4763042628765106,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364318847656,0.9990000128746032,0.7413650155067444,0.6859664916992188,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364624023437,0.9458605647087096,0.6040811538696289,0.4228500425815582,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4365234375,0.833257794380188,0.4164093434810638,0.3974944949150085,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366149902344,0.7321199774742126,0.2781621217727661,1.2694470882415771,287.4364624023437,284.95001220703125,300.0174865722656,288.5150146484375,298.0141906738281,297.3074035644531,287.43603515625,1.0,0.7262556552886963,0.3467268347740173,0.3467268347740173,1.0,1.0,-3.906344413757324,1.0196093320846558,2.886734962463379,0.1418074369430542,1.0,1.0,0.0,225.64620971679688,201.0,43244.08203125,0.0,4909.4873046875,1.0,278.1499938964844,280.7364196777344,291.5096130371094,294.2684020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95836079120636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148980,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4307556152344,0.904582679271698,0.5266191363334656,0.4758717119693756,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.9990000128746032,0.7432377934455872,0.675077497959137,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43072509765625,0.9527114033699036,0.6063939332962036,0.4243420660495758,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4307861328125,0.8376274108886719,0.4168713688850403,0.3977861702442169,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.430908203125,0.7357975840568542,0.2783828377723694,1.269734501838684,287.43072509765625,284.95001220703125,300.0085754394531,288.5438537597656,298.0135192871094,297.3114318847656,287.43023681640625,1.0,0.7226254343986511,0.346296489238739,0.346296489238739,1.0,1.0,-3.895214319229126,1.0147813558578491,2.880432844161988,0.1394819170236587,1.0,1.0,0.0,221.1111755371093,201.0,43193.046875,0.0,4845.8720703125,1.0,278.1499938964844,280.73345947265625,291.5373229980469,294.2949523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957647740840912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.09521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.59033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149040,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4242553710937,0.9099382758140564,0.526254415512085,0.4754054844379425,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241943359375,0.9990000128746032,0.7456265091896057,0.6634796857833862,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4242248535156,0.9598087072372437,0.6086946725845337,0.4258173406124115,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.42431640625,0.8423883318901062,0.4173130393028259,0.3980491757392883,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4244384765625,0.7398030757904053,0.2785923480987549,1.2699254751205444,287.4242248535156,284.95001220703125,299.9996337890625,288.5715026855469,298.0140991210937,297.317138671875,287.4237060546875,1.0,0.7187337279319763,0.3458661735057831,0.3458661735057831,1.0,1.0,-3.8830196857452393,1.009636402130127,2.873383045196533,0.1370705217123031,1.0,1.0,0.0,216.3348083496093,204.0,43133.33984375,0.0,4777.84130859375,1.0,278.1499938964844,280.7299499511719,291.56353759765625,294.3190612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567813277244568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.8427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149100,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42047119140625,0.9135290384292604,0.5258967280387878,0.4749836027622223,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.42047119140625,0.9990000128746032,0.7483102083206177,0.6559430956840515,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42047119140625,0.9647673964500428,0.6110135912895203,0.4273351728916168,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205017089844,0.8456619381904602,0.4177604615688324,0.3983610868453979,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205322265625,0.7425371408462524,0.2788169384002685,1.2703924179077148,287.42047119140625,284.95001220703125,299.9906311035156,288.59783935546875,298.01580810546875,297.3241882324219,287.4203796386719,1.0,0.7166860699653625,0.3454358279705047,0.3454358279705047,1.0,1.0,-3.87618350982666,1.0061237812042236,2.8700597286224365,0.1348059922456741,1.0,1.0,0.0,213.3071746826172,204.0,43107.72265625,0.0,4737.59423828125,1.0,278.1499938964844,280.7280578613281,291.5887756347656,294.3422241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558103680610656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.50830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.152587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149160,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205017089844,0.9160205721855164,0.5255579948425293,0.4746065437793731,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205017089844,0.9990000128746032,0.7509273290634155,0.6507401466369629,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205017089844,0.9685106873512268,0.6133604049682617,0.4288946688175201,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205017089844,0.8480584025382996,0.4182156026363373,0.3987141847610473,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42047119140625,0.7445287704467773,0.2790548503398895,1.2710893154144287,287.4205017089844,284.95001220703125,299.9815673828125,288.622802734375,298.01806640625,297.3312683105469,287.4205627441406,1.0,0.715349018573761,0.3452233374118805,0.3452233374118805,1.0,1.0,-3.8726015090942383,1.004279375076294,2.8683221340179443,0.1336538642644882,1.0,1.0,0.0,211.298568725586,207.0,43107.76171875,0.0,4713.759765625,1.0,278.1499938964844,280.7279052734375,291.6136474609375,294.36669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548872113227844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.88134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149220,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224853515625,0.9177137613296508,0.525238037109375,0.4742670059204101,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225158691406,0.9990000128746032,0.753383457660675,0.6471477746963501,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224853515625,0.971427857875824,0.6157347559928894,0.4304892122745514,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224548339844,0.849829375743866,0.4186776280403137,0.3990958034992218,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.42242431640625,0.7459911108016968,0.2793032526969909,1.2719428539276123,287.4224853515625,284.95001220703125,299.97247314453125,288.646240234375,298.0199890136719,297.3377685546875,287.42266845703125,1.0,0.7146179676055908,0.3450108468532562,0.3450108468532562,1.0,1.0,-3.8712692260742174,1.0031607151031494,2.8681085109710693,0.1327414512634277,1.0,1.0,0.0,209.97711181640625,207.0,43124.73828125,0.0,4701.11279296875,1.0,278.1499938964844,280.72882080078125,291.6381225585937,294.3920288085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541200399398804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149280,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4258728027344,0.9187517166137696,0.524934709072113,0.4739594459533691,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259033203125,0.9990000128746032,0.7556456923484802,0.6448311805725098,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259033203125,0.9737054705619812,0.618134617805481,0.4321145713329315,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.42584228515625,0.8510910868644714,0.419146180152893,0.3995009660720825,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4257507324219,0.7470222115516663,0.2795601189136505,1.2729209661483765,287.4258728027344,284.95001220703125,299.9633483886719,288.6681213378906,298.02130126953125,297.3433532714844,287.4261474609375,1.0,0.7143666744232178,0.3447983562946319,0.3447983562946319,1.0,1.0,-3.871727466583252,1.0025811195373535,2.8691463470458984,0.1319809556007385,1.0,1.0,0.0,209.19419860839844,210.0,43154.62109375,0.0,4697.2900390625,1.0,278.1499938964844,280.73052978515625,291.66168212890625,294.4176330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953557550907135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.54345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.9541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149340,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4302978515625,0.9192286133766174,0.5246456265449524,0.4736794531345367,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4303283691406,0.9990000128746032,0.757703959941864,0.6435837149620056,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4303283691406,0.975460648536682,0.6205583810806274,0.4337676167488098,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4302673339844,0.8519169688224792,0.4196203351020813,0.3999262750148773,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43017578125,0.7476839423179626,0.2798233330249786,1.2740013599395752,287.4302978515625,284.95001220703125,299.9541320800781,288.6883239746094,298.0218811035156,297.3479309082031,287.4306335449219,1.0,0.7145164012908936,0.3445858657360077,0.3445858657360077,1.0,1.0,-3.873687028884888,1.0024529695510864,2.871233940124512,0.1313472688198089,1.0,1.0,0.0,208.85906982421875,210.0,43194.55859375,0.0,4700.8388671875,1.0,278.1499938964844,280.7328491210937,291.68389892578125,294.44287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532163739204408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.56396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.890869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149400,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354248046875,0.919264793395996,0.524367094039917,0.4734206795692444,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354553222656,0.9990000128746032,0.7595739364624023,0.6431665420532227,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354248046875,0.9768178462982178,0.6230024695396423,0.4354437291622162,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43536376953125,0.8523997068405151,0.4200984835624695,0.4003671109676361,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4352722167969,0.7480541467666626,0.2800901532173157,1.2751564979553225,287.4354248046875,284.95001220703125,299.9449157714844,288.706787109375,298.02178955078125,297.3515319824219,287.435791015625,1.0,0.7149763703346252,0.3443733751773834,0.3443733751773834,1.0,1.0,-3.876808404922485,1.0026732683181765,2.8741350173950195,0.1308111548423767,1.0,1.0,0.0,208.8701019287109,228.0,43241.50390625,0.0,4710.10107421875,1.0,278.1499938964844,280.735595703125,291.7044372558594,294.46710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530887603759766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.85009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149460,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.44415283203125,0.9163944125175476,0.5241217017173767,0.473248153924942,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442443847656,0.9990000128746032,0.7611178159713745,0.6481853723526001,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442138671875,0.9756852984428406,0.6254897713661194,0.4371934533119201,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440612792969,0.8506214618682861,0.420602411031723,0.4008929133415222,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44384765625,0.7464975714683533,0.2803806364536285,1.2767131328582764,287.4441833496094,284.95001220703125,299.9356384277344,288.723388671875,298.0205078125,297.353759765625,287.44500732421875,1.0,0.7177705764770508,0.3440084755420685,0.3440084755420685,1.0,1.0,-3.887225866317749,1.0046114921569824,2.8826146125793457,0.1300855129957199,1.0,1.0,0.0,211.1125640869141,228.0,43333.7734375,0.0,4755.77099609375,1.0,278.1499938964844,280.74072265625,291.72320556640625,294.4908752441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531788229942322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.553955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149520,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.456787109375,0.9118682742118835,0.5239111185073853,0.4731521010398865,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4568786621094,0.9990000128746032,0.7620689868927002,0.6565835475921631,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45684814453125,0.9730182886123656,0.6280211806297302,0.4390090107917785,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4566650390625,0.8475143313407898,0.4211283028125763,0.4014897346496582,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4564208984375,0.7438110709190369,0.2806848883628845,1.278585433959961,287.4568176269531,284.95001220703125,299.9263000488281,288.738037109375,298.0174865722656,297.3534545898437,287.45782470703125,1.0,0.721659243106842,0.3436435759067535,0.3436435759067535,1.0,1.0,-3.902363777160645,1.0079182386398315,2.8944456577301025,0.1298604160547256,1.0,1.0,0.0,214.80813598632807,231.0,43456.59765625,0.0,4825.41650390625,1.0,278.1499938964844,280.7478942871094,291.7406311035156,294.5155639648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535692930221558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.96240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3895.0595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149580,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681396484375,0.9086718559265136,0.5237023234367371,0.4730457067489624,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4682312011719,0.9990000128746032,0.7625511288642883,0.6626915335655212,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4682006835937,0.9714234471321106,0.6305639743804932,0.4408228695392608,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46807861328125,0.8453972339630127,0.4216466844081878,0.4020644724369049,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678955078125,0.7419643998146057,0.2809714376926422,1.2803090810775757,287.4681701660156,284.95001220703125,299.9169311523437,288.7507019042969,298.01287841796875,297.3511657714844,287.4688415527344,1.0,0.7243826985359192,0.343278706073761,0.343278706073761,1.0,1.0,-3.9145522117614746,1.010318160057068,2.904233932495117,0.1296981871128082,1.0,1.0,0.0,217.59988403320312,231.0,43558.6953125,0.0,4880.6025390625,1.0,278.1499938964844,280.7542724609375,291.7562866210937,294.5393371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542803168296814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.36669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.439697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149640,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.47723388671875,0.9060022234916688,0.5234845876693726,0.4729229807853699,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.477294921875,0.9990000128746032,0.7628617286682129,0.6679320335388184,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4772644042969,0.9702370166778564,0.6331087350845337,0.4426311552524566,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4771728515625,0.8436509370803833,0.4221560955047607,0.4026180803775787,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4769897460937,0.7404251098632812,0.2812430560588836,1.2818959951400757,287.4772644042969,284.95001220703125,299.9075012207031,288.76123046875,298.0077819824219,297.3482666015625,287.4778747558594,1.0,0.7269437909126282,0.342913806438446,0.342913806438446,1.0,1.0,-3.925466299057007,1.0123345851898191,2.9131317138671875,0.1292793452739715,1.0,1.0,0.0,220.0272216796875,234.0,43648.30078125,0.0,4929.81884765625,1.0,278.1499938964844,280.7596740722656,291.7691650390625,294.5597229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551947116851808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.63720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149700,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9036242365837096,0.5232589244842529,0.4727879166603088,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48553466796875,0.9990000128746032,0.7630632519721985,0.6727403402328491,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855041503906,0.9692574143409728,0.6356571316719055,0.4444375932216644,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.48541259765625,0.8420934677124023,0.4226580560207367,0.4031588733196258,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4852600097656,0.7390412092208862,0.2815036177635193,1.2834001779556274,287.4855041503906,284.95001220703125,299.8980407714844,288.7695617675781,298.00250244140625,297.3451843261719,287.4860534667969,1.0,0.7293373942375183,0.3425489068031311,0.3425489068031311,1.0,1.0,-3.935728073120117,1.014148831367493,2.921579122543335,0.1287994980812072,1.0,1.0,0.0,222.2811737060547,234.0,43731.1875,0.0,4976.13623046875,1.0,278.1499938964844,280.7646789550781,291.779052734375,294.5765686035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562274217605592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.07958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.88623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49298095703125,0.9014697074890136,0.523026168346405,0.4726423323154449,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4930419921875,0.9990000128746032,0.7631963491439819,0.6772118210792542,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4930114746094,0.9684404730796814,0.6382097005844116,0.4462435245513916,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.492919921875,0.8406816720962524,0.4231527149677276,0.4036886990070343,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4927978515625,0.737777829170227,0.2817552983760834,1.2848411798477173,287.4930114746094,284.95001220703125,299.8885192871094,288.7756042480469,297.996826171875,297.3420715332031,287.4935302734375,1.0,0.7316007018089294,0.3419944941997528,0.3419944941997528,1.0,1.0,-3.945481538772583,1.0151928663253784,2.930288553237915,0.1276607662439346,1.0,1.0,0.0,224.4002685546875,237.0,43808.26953125,0.0,5020.21826171875,1.0,278.1499938964844,280.7693176269531,291.7861633300781,294.5902099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573382139205932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.24658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3928.8232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149820,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.8994613289833069,0.5227864980697632,0.4724869132041931,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999389648437,0.9990000128746032,0.7632755041122437,0.6813972592353821,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999084472656,0.967762529850006,0.6407673358917236,0.4480499029159546,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49981689453125,0.8393911123275757,0.423639714717865,0.4042076766490936,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.49969482421875,0.7366152405738831,0.2819991409778595,1.2862263917922974,287.4999084472656,284.95001220703125,299.87896728515625,288.779296875,297.9911193847656,297.33905029296875,287.5003662109375,1.0,0.7337522506713867,0.3414400517940521,0.3414400517940521,1.0,1.0,-3.9547994136810303,1.0160568952560425,2.9387423992156982,0.1264371126890182,1.0,1.0,0.0,226.4042205810547,237.0,43880.390625,0.0,5062.38232421875,1.0,278.1499938964844,280.773681640625,291.79052734375,294.6006164550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958499014377594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.40478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.194580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149880,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5063171386719,0.8975616097450256,0.5225415825843811,0.4723237454891205,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5063781738281,0.9990000128746032,0.7633115649223328,0.685365617275238,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.50634765625,0.9671915769577026,0.6433309316635132,0.4498579502105713,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5062561035156,0.8381924629211426,0.4241198301315307,0.4047173261642456,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50616455078125,0.7355296015739441,0.2822370231151581,1.2875690460205078,287.50634765625,284.95001220703125,299.8693542480469,288.7804870605469,297.98553466796875,297.336181640625,287.5067749023437,1.0,0.7358188629150391,0.3408856391906738,0.3408856391906738,1.0,1.0,-3.9637858867645264,1.0168133974075315,2.946972608566284,0.1251783967018127,1.0,1.0,0.0,228.3217315673828,240.0,43948.35546875,0.0,5103.11962890625,1.0,278.1499938964844,280.7777709960937,291.7923278808594,294.608154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597133994102478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.030517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149940,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5123291015625,0.895759105682373,0.5222917795181274,0.4721535444259643,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5123596191406,0.9990000128746032,0.7633044719696045,0.6891383528709412,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5123596191406,0.9667174816131592,0.6459015607833862,0.4516685903072357,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.8370749950408936,0.4245930314064026,0.4052178561687469,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5121765136719,0.7345122694969177,0.2824694514274597,1.2888730764389038,287.5123291015625,284.95001220703125,299.8597106933594,288.77911376953125,297.98004150390625,297.3334655761719,287.51275634765625,1.0,0.7378090023994446,0.3403312265872955,0.3403312265872955,1.0,1.0,-3.9724743366241455,1.0174729824066162,2.9550015926361084,0.1238882690668106,1.0,1.0,0.0,230.1609802246093,240.0,44012.3671875,0.0,5142.5693359375,1.0,278.1499938964844,280.7816467285156,291.79150390625,294.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609777331352234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150000,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5179443359375,0.8940318822860718,0.5220380425453186,0.4719778299331665,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5180053710937,0.9990000128746032,0.763254702091217,0.6927632689476013,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5179748535156,0.9663179516792296,0.6484796404838562,0.4534828066825866,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5179138183594,0.8360192775726318,0.4250598847866058,0.4057104885578155,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.517822265625,0.7335473299026489,0.2826976180076599,1.2901477813720703,287.5179748535156,284.95001220703125,299.8500061035156,288.7751159667969,297.9746398925781,297.3309020996094,287.51837158203125,1.0,0.7397413849830627,0.3397768139839172,0.3397768139839172,1.0,1.0,-3.9809374809265137,1.0180575847625732,2.9628798961639404,0.1225730329751968,1.0,1.0,0.0,231.94224548339844,243.0,44072.9765625,0.0,5181.08056640625,1.0,278.1499938964844,280.7853088378906,291.7880859375,294.6145324707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962303102016449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3973.089111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150060,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5232849121094,0.8923737406730652,0.5217806100845337,0.4717969298362732,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5233459472656,0.9990000128746032,0.7631582617759705,0.6962519288063049,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5233154296875,0.9659875631332396,0.6510663628578186,0.455301284790039,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.52325439453125,0.8350192308425903,0.4255202114582062,0.4061951041221618,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5231628417969,0.7326298952102661,0.2829218208789825,1.291394829750061,287.5233154296875,284.95001220703125,299.8402709960937,288.7696228027344,297.969482421875,297.3284912109375,287.5237121582031,1.0,0.7416204214096069,0.3392876982688904,0.3392876982688904,1.0,1.0,-3.989192962646485,1.018785834312439,2.970407247543335,0.1214466542005539,1.0,1.0,0.0,233.66981506347656,243.0,44130.83984375,0.0,5218.72265625,1.0,278.1499938964844,280.7887878417969,291.7823181152344,294.61346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963565707206726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3984.306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150120,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5285339355469,0.8907687067985535,0.5215209722518921,0.4716124534606933,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.528564453125,0.9990000128746032,0.7630153894424438,0.6996403932571411,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.528564453125,0.965709388256073,0.653661847114563,0.4571246206760406,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5284729003906,0.8340611457824707,0.4259752035140991,0.4066732227802276,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52838134765625,0.7317485213279724,0.2831432521343231,1.2926220893859863,287.5285339355469,284.95001220703125,299.8305053710937,288.76397705078125,297.9644775390625,297.3262634277344,287.5289306640625,1.0,0.7434605360031128,0.3387986123561859,0.3387986123561859,1.0,1.0,-3.997297525405884,1.019477367401123,2.9778201580047607,0.1203158423304557,1.0,1.0,0.0,235.3592529296875,246.0,44187.51953125,0.0,5255.77197265625,1.0,278.1499938964844,280.79217529296875,291.7756652832031,294.6108093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646844267845154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3994.231689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150180,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5336608886719,0.8892132639884949,0.5212599039077759,0.4714251756668091,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5337219238281,0.9990000128746032,0.7628190517425537,0.7029359340667725,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.53369140625,0.9654803276062012,0.6562680006027222,0.4589540064334869,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5336303710937,0.8331412672996521,0.4264249801635742,0.4071450233459472,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5335388183594,0.7309003472328186,0.2833623588085174,1.2938319444656372,287.53369140625,284.95001220703125,299.8207397460937,288.75811767578125,297.9595947265625,297.32421875,287.5340576171875,1.0,0.7452651858329773,0.3383095264434814,0.3383095264434814,1.0,1.0,-4.005265712738037,1.020121932029724,2.9851436614990234,0.1191673353314399,1.0,1.0,0.0,237.0135192871093,246.0,44243.17578125,0.0,5292.28759765625,1.0,278.1499938964844,280.7955017089844,291.7686462402344,294.6072998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656742215156556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.05908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4003.001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150240,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8876975774765015,0.5209981799125671,0.4712363183498382,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.9990000128746032,0.7625709176063538,0.7061615586280823,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.96528959274292,0.6588842272758484,0.4607895314693451,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.832251250743866,0.426870584487915,0.4076118767261505,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.7300783395767212,0.2835800349712372,1.2950302362442017,287.53875732421875,284.95001220703125,299.8109436035156,288.7520751953125,297.954833984375,297.32232666015625,287.53912353515625,1.0,0.7470438480377197,0.3378204107284546,0.3378204107284546,1.0,1.0,-4.013134956359863,1.020730972290039,2.992404222488404,0.1180042922496795,1.0,1.0,0.0,238.6427459716797,249.0,44298.18359375,0.0,5328.45166015625,1.0,278.1499938964844,280.7987976074219,291.7616577148437,294.6036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665845036506652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4011.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150300,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5437927246094,0.8862199187278748,0.5207360982894897,0.4710462391376495,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5438232421875,0.9990000128746032,0.762263298034668,0.7093204855918884,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5438232421875,0.9651358127593994,0.6615120768547058,0.4626321792602539,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54376220703125,0.8313891887664795,0.4273119866847992,0.4080737829208374,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.54364013671875,0.7292810678482056,0.2837966084480285,1.296218752861023,287.5437927246094,284.95001220703125,299.8011169433594,288.745849609375,297.9501953125,297.3206481933594,287.5441589355469,1.0,0.7487981915473938,0.3373313248157501,0.3373313248157501,1.0,1.0,-4.020913600921631,1.0213067531585691,2.999606847763061,0.1168274655938148,1.0,1.0,0.0,240.2481689453125,249.0,44352.6328125,0.0,5364.29296875,1.0,278.1499938964844,280.80206298828125,291.7547302246094,294.59991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674308896064758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.50537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4018.541748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150360,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.548828125,0.8847758173942566,0.5204742550849915,0.4708555340766907,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5488586425781,0.9990000128746032,0.761883020401001,0.7124227285385132,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5488586425781,0.9650143384933472,0.664151668548584,0.464482307434082,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487976074219,0.8305512070655823,0.4277496039867401,0.4085313677787781,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5486755371094,0.7285061478614807,0.2840148210525512,1.2974047660827637,287.548828125,284.95001220703125,299.7912902832031,288.73944091796875,297.9457092285156,297.3191223144531,287.5491943359375,1.0,0.7505333423614502,0.3368369936943054,0.3368369936943054,1.0,1.0,-4.028624057769775,1.0218391418457031,3.006785154342652,0.1156213954091072,1.0,1.0,0.0,241.83450317382807,252.0,44406.8203125,0.0,5399.91259765625,1.0,278.1499938964844,280.8052978515625,291.74786376953125,294.59625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968242049217224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.70263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4025.70654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150420,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5538635253906,0.8833588361740112,0.5202127695083618,0.4706646800041199,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5539245605469,0.9990000128746032,0.7614272832870483,0.7154699563980103,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.55389404296875,0.9649181962013244,0.6668031811714172,0.4663400650024414,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5538330078125,0.8297317624092102,0.4281838536262512,0.4089851975440979,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5537414550781,0.7277502417564392,0.2842355370521545,1.298599362373352,287.55389404296875,284.95001220703125,299.78143310546875,288.73291015625,297.9413452148437,297.3178405761719,287.55426025390625,1.0,0.7522526979446411,0.3363426625728607,0.3363426625728607,1.0,1.0,-4.036273002624512,1.022345781326294,3.0139269828796387,0.1144038438796997,1.0,1.0,0.0,243.4075469970703,252.0,44460.8828125,0.0,5435.380859375,1.0,278.1499938964844,280.8085327148437,291.74102783203125,294.59259033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690355658531188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4032.708251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150480,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5588073730469,0.8818934559822083,0.5199499130249023,0.4704757928848266,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5588684082031,0.9990000128746032,0.7609198689460754,0.7181756496429443,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.558837890625,0.9647646546363832,0.6694639921188354,0.4682066738605499,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55877685546875,0.8288664817810059,0.4286138117313385,0.4094380736351013,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.7269567847251892,0.2844552099704742,1.2998082637786863,287.558837890625,284.95001220703125,299.77154541015625,288.7261962890625,297.93719482421875,297.3167724609375,287.5591735839844,1.0,0.7539402842521667,0.335848331451416,0.335848331451416,1.0,1.0,-4.043581008911133,1.0227458477020264,3.020835399627685,0.113173171877861,1.0,1.0,0.0,245.02392578125,255.0,44512.97265625,0.0,5470.1162109375,1.0,278.1499938964844,280.8116760253906,291.734130859375,294.5888977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698211550712584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4039.633056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150540,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.8801964521408081,0.519679605960846,0.4702923595905304,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631103515625,0.9990000128746032,0.7604038119316101,0.7198628187179565,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631103515625,0.9643532633781432,0.6721296906471252,0.4700857400894165,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56304931640625,0.8277984857559204,0.4290343821048736,0.409894049167633,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56298828125,0.725988507270813,0.284667819738388,1.3010454177856443,287.5631103515625,284.95001220703125,299.7616577148437,288.7193603515625,297.9331970214844,297.31597900390625,287.5633544921875,1.0,0.755535900592804,0.3353539705276489,0.3353539705276489,1.0,1.0,-4.049685478210449,1.0227867364883425,3.0268986225128174,0.1118891015648841,1.0,1.0,0.0,246.813720703125,255.0,44557.29296875,0.0,5502.30908203125,1.0,278.1499938964844,280.8143920898437,291.7271423339844,294.5848999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705933928489684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.37841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4046.433837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150600,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660705566406,0.8781805634498596,0.5193938612937927,0.4701115787029266,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660705566406,0.997680366039276,0.7599732279777527,0.7199901342391968,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660705566406,0.9635828733444214,0.6747910976409912,0.4719747006893158,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660400390625,0.8264515995979309,0.4294401407241821,0.4103521406650543,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.7247765064239502,0.2848673164844513,1.302299976348877,287.5660705566406,284.95001220703125,299.7517395019531,288.7123718261719,297.9294128417969,297.3155517578125,287.56622314453125,1.0,0.7569786310195923,0.3348596394062042,0.3348596394062042,1.0,1.0,-4.053918361663818,1.0222760438919067,3.031642198562622,0.110481783747673,1.0,1.0,0.0,248.8302764892578,258.0,44588.859375,0.0,5530.11328125,1.0,278.1499938964844,280.81640625,291.71990966796875,294.5801086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713363647460938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.69482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.97021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150660,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.8762469291687012,0.5190944075584412,0.4699148535728454,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.9961127638816832,0.7596752047538757,0.7197181582450867,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.9628930687904358,0.6774507761001587,0.4738595187664032,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.825167715549469,0.4298335313796997,0.4107944369316101,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.7236142754554749,0.2850567996501922,1.3034884929656982,287.5682373046875,284.95001220703125,299.7418212890625,288.7052307128906,297.9258728027344,297.3153991699219,287.5683898925781,1.0,0.7583222985267639,0.3343850374221802,0.3343850374221802,1.0,1.0,-4.057621955871582,1.021675705909729,3.0359461307525635,0.1090281456708908,1.0,1.0,0.0,250.75656127929688,258.0,44615.40234375,0.0,5555.5166015625,1.0,278.1499938964844,280.8179931640625,291.7123413085937,294.5744323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972023069858551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.36865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4059.006591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
