time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150720,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5703125,0.8744530081748962,0.5187874436378479,0.4697050154209137,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5703430175781,0.99466210603714,0.7594590187072754,0.7195377945899963,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5703125,0.9623491168022156,0.6801131963729858,0.4757415056228637,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.8239964246749878,0.4302186965942383,0.4112231433391571,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702514648437,0.7225463390350342,0.2852403819561004,1.3046226501464844,287.5703125,284.95001220703125,299.7318725585937,288.697998046875,297.9224548339844,297.3153686523437,287.5704650878906,1.0,0.7596107721328735,0.3339104354381561,0.3339104354381561,1.0,1.0,-4.061298847198486,1.0210689306259155,3.0402300357818604,0.107581190764904,1.0,1.0,0.0,252.56690979003903,261.0,44640.9921875,0.0,5580.12060546875,1.0,278.1499938964844,280.81951904296875,291.70458984375,294.5683288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726577997207642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4064.5810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150780,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57232666015625,0.8727806806564331,0.5184744596481323,0.4694846570491791,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5723571777344,0.9933128356933594,0.7593001127243042,0.7194262146949768,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5723571777344,0.9619334936141968,0.6827806234359741,0.4776229560375213,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57232666015625,0.8229220509529114,0.4305958449840545,0.4116396009922027,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722961425781,0.721560001373291,0.285418689250946,1.3057104349136353,287.57232666015625,284.95001220703125,299.721923828125,288.6906433105469,297.9190979003906,297.3154602050781,287.5724792480469,1.0,0.7608543038368225,0.3334358334541321,0.3334358334541321,1.0,1.0,-4.064975261688232,1.0204590559005735,3.044516086578369,0.1061319485306739,1.0,1.0,0.0,254.276123046875,261.0,44665.83984375,0.0,5604.06103515625,1.0,278.1499938964844,280.8210144042969,291.69677734375,294.5619812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732451438903807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.39501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4069.7353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150840,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743103027344,0.8711808323860168,0.5181577205657959,0.4692585468292236,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743103027344,0.9920119643211364,0.7591627836227417,0.7193428874015808,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743103027344,0.9615910649299622,0.6854531168937683,0.4795061945915222,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57427978515625,0.8219023942947388,0.4309668838977813,0.4120479524135589,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5742492675781,0.720619261264801,0.2855933308601379,1.3067705631256104,287.5743103027344,284.95001220703125,299.71197509765625,288.68316650390625,297.9158020019531,297.31561279296875,287.574462890625,1.0,0.7620714902877808,0.332961231470108,0.332961231470108,1.0,1.0,-4.068637371063232,1.019842267036438,3.048795223236084,0.1046795472502708,1.0,1.0,0.0,255.93116760253903,264.0,44690.11328125,0.0,5627.6201171875,1.0,278.1499938964844,280.8224792480469,291.68896484375,294.5555725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738067984580994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.660400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150900,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762023925781,0.8696428537368774,0.5178371071815491,0.4690270125865936,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.57623291015625,0.9907494187355042,0.7590368986129761,0.7192762494087219,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57623291015625,0.9613114595413208,0.6881322264671326,0.481392353773117,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762023925781,0.8209277987480164,0.4313309788703918,0.4124477803707123,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.576171875,0.7197161316871643,0.2857640087604522,1.3078033924102783,287.5762023925781,284.95001220703125,299.7019958496094,288.67559814453125,297.9125366210937,297.3157958984375,287.57635498046875,1.0,0.7632642388343811,0.332486629486084,0.332486629486084,1.0,1.0,-4.072274208068848,1.0192152261734009,3.053058862686157,0.1032231971621513,1.0,1.0,0.0,257.5399169921875,264.0,44713.73828125,0.0,5650.81103515625,1.0,278.1499938964844,280.8238830566406,291.68115234375,294.54913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974345326423645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.17626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4079.37890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150960,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780639648437,0.8681456446647644,0.5175135135650635,0.4687916934490204,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780944824219,0.9895029067993164,0.7589109539985657,0.7192124128341675,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780944824219,0.9610704183578492,0.6908168196678162,0.4832816421985626,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780639648437,0.8199803233146667,0.4316892325878143,0.4128410816192627,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780334472656,0.7188350558280945,0.2859315574169159,1.3088170289993286,287.5780944824219,284.95001220703125,299.6919860839844,288.6679382324219,297.9093933105469,297.31597900390625,287.5782165527344,1.0,0.7644408345222473,0.3320631086826324,0.3320631086826324,1.0,1.0,-4.0758819580078125,1.0187467336654663,3.057135343551636,0.1019322648644447,1.0,1.0,0.0,259.1230163574219,267.0,44736.87109375,0.0,5673.7666015625,1.0,278.1499938964844,280.8252868652344,291.6733093261719,294.5426330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974872350692749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151020,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57989501953125,0.8666802644729614,0.5171870589256287,0.4685532748699188,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799255371094,0.9882634878158568,0.7587802410125732,0.7191457748413086,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57989501953125,0.9608578085899352,0.6935067772865295,0.4851740300655365,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.57989501953125,0.8190521001815796,0.4320420324802398,0.4132285416126251,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.579833984375,0.7179692387580872,0.2860962152481079,1.309814453125,287.57989501953125,284.95001220703125,299.6819763183594,288.6601867675781,297.90625,297.3161926269531,287.5800476074219,1.0,0.7656049132347107,0.3316395878791809,0.3316395878791809,1.0,1.0,-4.079460144042969,1.0182788372039795,3.0611813068389893,0.1006490439176559,1.0,1.0,0.0,260.6888427734375,267.0,44759.4921875,0.0,5696.5400390625,1.0,278.1499938964844,280.8266296386719,291.6654663085937,294.5361022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753923416137696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.75634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4088.5439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151080,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816650390625,0.8652409911155701,0.516857922077179,0.4683120250701904,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816650390625,0.987025499343872,0.75864177942276,0.7190730571746826,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816650390625,0.9606669545173644,0.696201503276825,0.4870694577693939,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816650390625,0.8181381225585938,0.4323895275592804,0.413610577583313,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.58160400390625,0.7171141505241394,0.2862580716609955,1.3107972145080566,287.5816650390625,284.95001220703125,299.6719665527344,288.6523742675781,297.9031066894531,297.31640625,287.581787109375,1.0,0.7667586803436279,0.3312160670757293,0.3312160670757293,1.0,1.0,-4.083007335662842,1.0177993774414062,3.0652077198028564,0.0993619710206985,1.0,1.0,0.0,262.2428283691406,270.0,44781.625,0.0,5719.166015625,1.0,278.1499938964844,280.8279724121094,291.6575622558594,294.52947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759073853492736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4093.047607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151140,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833740234375,0.8638253808021545,0.516525387763977,0.468067467212677,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833740234375,0.9857863783836364,0.758492112159729,0.718990683555603,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833740234375,0.9604960083961488,0.6989016532897949,0.4889684617519378,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833435058594,0.8172356486320496,0.4327306449413299,0.4139862656593323,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58331298828125,0.7162676453590393,0.2864165604114532,1.3117634057998655,287.5833740234375,284.95001220703125,299.66192626953125,288.6444702148437,297.8999938964844,297.3166198730469,287.58349609375,1.0,0.767901599407196,0.3307925164699554,0.3307925164699554,1.0,1.0,-4.086515426635742,1.0173063278198242,3.069209098815918,0.0980706289410591,1.0,1.0,0.0,263.7861633300781,270.0,44803.1875,0.0,5741.625,1.0,278.1499938964844,280.8292541503906,291.64959716796875,294.5227966308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764161109924316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.11572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4097.4931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151200,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.8624284267425537,0.5161901712417603,0.467820405960083,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.984541654586792,0.7583318948745728,0.7188989520072937,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.960338056087494,0.7016053795814514,0.49086993932724,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.8163406252861023,0.4330666959285736,0.41435706615448,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5849914550781,0.7154258489608765,0.2865723669528961,1.3127169609069824,287.58502197265625,284.95001220703125,299.6518859863281,288.6365051269531,297.8968505859375,297.3168029785156,287.58514404296875,1.0,0.7690370082855225,0.3303689956665039,0.3303689956665039,1.0,1.0,-4.089991092681885,1.0168015956878662,3.0731894969940186,0.0967754796147346,1.0,1.0,0.0,265.3245544433594,273.0,44824.30078125,0.0,5763.9775390625,1.0,278.1499938964844,280.8305358886719,291.6415710449219,294.5160217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769218564033508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.21435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4101.90966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151260,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58660888671875,0.8610489964485168,0.5158514976501465,0.4675702154636383,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5866394042969,0.983289897441864,0.7581578493118286,0.718794584274292,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.58660888671875,0.9601926803588868,0.7043134570121765,0.4927743375301361,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58660888671875,0.815451443195343,0.4333963692188263,0.4147217571735382,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5865783691406,0.7145872712135315,0.2867247462272644,1.313654899597168,287.58660888671875,284.95001220703125,299.641845703125,288.62847900390625,297.89373779296875,297.3170166015625,287.58673095703125,1.0,0.7701637148857117,0.3299486041069031,0.3299486041069031,1.0,1.0,-4.093425273895264,1.0162928104400637,3.0771324634552,0.0954865589737892,1.0,1.0,0.0,266.8580017089844,273.0,44844.859375,0.0,5786.19189453125,1.0,278.1499938964844,280.8317565917969,291.6335144042969,294.5091552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774223566055298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.25146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4106.27734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151320,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.588134765625,0.8596848249435425,0.5155100226402283,0.4673174619674682,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5881652832031,0.982029378414154,0.7579716444015503,0.7186790704727173,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5881652832031,0.9600563645362854,0.7070241570472717,0.4946807324886322,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.588134765625,0.8145660758018494,0.4337206780910492,0.4150814414024353,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5881042480469,0.7137501239776611,0.2868742644786834,1.3145798444747925,287.5881652832031,284.95001220703125,299.6318054199219,288.6203918457031,297.8905944824219,297.31719970703125,287.5882873535156,1.0,0.7712836265563965,0.3295282125473022,0.3295282125473022,1.0,1.0,-4.096823692321777,1.0157722234725952,3.0810513496398926,0.0941945239901542,1.0,1.0,0.0,268.3892822265625,276.0,44864.9609375,0.0,5808.30615234375,1.0,278.1499938964844,280.8329772949219,291.6253967285156,294.502197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779193997383118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.23876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4110.611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151380,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5896301269531,0.8583352565765381,0.5151650905609131,0.467061698436737,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5896301269531,0.9807592630386353,0.7577711939811707,0.7185503244400024,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5896301269531,0.959928572177887,0.7097377181053162,0.4965891540050506,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5896301269531,0.8136835694313049,0.4340388178825378,0.4154352843761444,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.589599609375,0.7129133343696594,0.2870204150676727,1.3154898881912231,287.5896301269531,284.95001220703125,299.6217346191406,288.6123046875,297.887451171875,297.3173522949219,287.5897521972656,1.0,0.7723960280418396,0.329107791185379,0.329107791185379,1.0,1.0,-4.100180149078369,1.0152372121810913,3.0849428176879883,0.0928984805941581,1.0,1.0,0.0,269.9183349609375,276.0,44884.53125,0.0,5830.298828125,1.0,278.1499938964844,280.8341369628906,291.61724853515625,294.49517822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784113764762878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.16943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4114.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151440,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.591064453125,0.8569992780685425,0.514817476272583,0.4668036103248596,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.591064453125,0.979479730129242,0.7575594186782837,0.7184112071990967,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.591064453125,0.9598074555397034,0.71245276927948,0.4984987080097198,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.591064453125,0.8128031492233276,0.4343520998954773,0.415784627199173,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910339355469,0.7120760679244995,0.2871639132499695,1.3163882493972778,287.591064453125,284.95001220703125,299.6116638183594,288.6041564941406,297.88433837890625,297.3175354003906,287.5911865234375,1.0,0.7735025882720947,0.3286873996257782,0.3286873996257782,1.0,1.0,-4.1035027503967285,1.0146902799606323,3.0888125896453857,0.0915988981723785,1.0,1.0,0.0,271.4468078613281,279.0,44903.6875,0.0,5852.2080078125,1.0,278.1499938964844,280.8352966308594,291.6090393066406,294.48809814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789000153541564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4119.154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151500,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924377441406,0.8556764125823975,0.5144664645195007,0.466542512178421,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924377441406,0.9781897068023682,0.7573332190513611,0.7182586789131165,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924377441406,0.9596930146217346,0.7151696085929871,0.5004096031188965,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924377441406,0.8119238018989563,0.4346592128276825,0.4161282181739807,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924072265625,0.711237370967865,0.2873039841651916,1.317271709442139,287.5924377441406,284.95001220703125,299.6015930175781,288.5959777832031,297.88116455078125,297.3176574707031,287.5925598144531,1.0,0.7746019959449768,0.3282670080661773,0.3282670080661773,1.0,1.0,-4.106782913208008,1.014128804206848,3.09265398979187,0.0902954265475273,1.0,1.0,0.0,272.9740905761719,279.0,44922.328125,0.0,5873.99755859375,1.0,278.1499938964844,280.83642578125,291.600830078125,294.48095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979383111000061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.89111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4123.3583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151560,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.59375,0.8543661832809448,0.5141124129295349,0.4662787914276123,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5937805175781,0.976889431476593,0.7570943832397461,0.7180944085121155,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5937805175781,0.9595839977264404,0.7178869247436523,0.5023211240768433,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.59375,0.8110449910163879,0.4349609017372131,0.4164667725563049,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5937194824219,0.7103965878486633,0.2874410450458526,1.318142056465149,287.59375,284.95001220703125,299.59149169921875,288.5877685546875,297.8780517578125,297.3178100585937,287.5938720703125,1.0,0.7756950855255127,0.3278555572032928,0.3278555572032928,1.0,1.0,-4.110024452209473,1.013584017753601,3.096440076828003,0.0890182927250862,1.0,1.0,0.0,274.5010681152344,282.0,44940.52734375,0.0,5895.68798828125,1.0,278.1499938964844,280.8374938964844,291.59259033203125,294.4737548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798614382743835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4127.51904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151620,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59503173828125,0.8530681729316711,0.5137553215026855,0.4660124778747558,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59503173828125,0.975579023361206,0.7568431496620178,0.7179186344146729,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59503173828125,0.9594799280166626,0.7206045389175415,0.5042328238487244,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.59503173828125,0.8101662397384644,0.435257226228714,0.4168003797531128,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5950012207031,0.7095531821250916,0.2875751256942749,1.3189992904663086,287.59503173828125,284.95001220703125,299.5814208984375,288.5795593261719,297.8749084472656,297.3179016113281,287.5951232910156,1.0,0.7767820358276367,0.3274441063404083,0.3274441063404083,1.0,1.0,-4.113227367401123,1.013028264045715,3.100198984146118,0.0877397283911705,1.0,1.0,0.0,276.02783203125,282.0,44958.27734375,0.0,5917.27880859375,1.0,278.1499938964844,280.83856201171875,291.5843200683594,294.46649169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803347587585448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.42919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4131.6328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151680,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.59625244140625,0.8517822623252869,0.5133954286575317,0.4657436609268188,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.59625244140625,0.9742586612701416,0.7565799951553345,0.717731773853302,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.59625244140625,0.9593803882598876,0.7233214378356934,0.5061443448066711,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59625244140625,0.8092871904373169,0.4355483949184418,0.4171291887760162,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5962219238281,0.7087066769599915,0.2877062857151031,1.3198440074920654,287.59625244140625,284.95001220703125,299.5713195800781,288.57135009765625,297.8717346191406,297.3179931640625,287.5963439941406,1.0,0.7778629064559937,0.3270326852798462,0.3270326852798462,1.0,1.0,-4.116393089294434,1.0124597549438477,3.103933334350586,0.0864578112959861,1.0,1.0,0.0,277.5545349121094,285.0,44975.6015625,0.0,5938.7734375,1.0,278.1499938964844,280.839599609375,291.5760498046875,294.4591979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808030724525452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4135.7001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151740,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.597412109375,0.8505075573921204,0.5130317211151123,0.4654716551303863,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.597412109375,0.9729271531105042,0.7563019394874573,0.7175310254096985,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.597412109375,0.9592845439910888,0.7260369062423706,0.5080550909042358,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.597412109375,0.8084063529968262,0.435833066701889,0.4174520075321197,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5973815917969,0.7078569531440735,0.2878337502479553,1.320672631263733,287.597412109375,284.95001220703125,299.56121826171875,288.5631408691406,297.8685607910156,297.31805419921875,287.5975036621094,1.0,0.7789363861083984,0.3266212344169616,0.3266212344169616,1.0,1.0,-4.119510650634766,1.0118753910064695,3.107635259628296,0.0851719751954078,1.0,1.0,0.0,279.08087158203125,285.0,44992.390625,0.0,5960.13427734375,1.0,278.1499938964844,280.8406066894531,291.5677795410156,294.4518737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812646508216858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.79833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4139.70654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151800,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.8492441773414612,0.512665331363678,0.4651972651481628,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985412597656,0.971586048603058,0.7560129165649414,0.7173200845718384,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985412597656,0.9591920375823976,0.7287502884864807,0.5099647045135498,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.8075242638587952,0.4361128509044647,0.4177703261375427,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.7070105671882629,0.2879584431648254,1.321489334106445,287.5985412597656,284.95001220703125,299.5511169433594,288.554931640625,297.8653869628906,297.318115234375,287.5986022949219,1.0,0.7800041437149048,0.3262097835540771,0.3262097835540771,1.0,1.0,-4.122591972351074,1.0112786293029783,3.111313343048096,0.0838828235864639,1.0,1.0,0.0,280.6075439453125,288.0,45008.77734375,0.0,5981.4033203125,1.0,278.1499938964844,280.84161376953125,291.5595397949219,294.44451904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817209243774414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.42529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4143.66455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151860,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.8479916453361511,0.5122954845428467,0.4649199247360229,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.9702343344688416,0.755710244178772,0.7170964479446411,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.959102213382721,0.7314608097076416,0.5118724703788757,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.8066396117210388,0.4363866150379181,0.4180830419063568,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995483398437,0.7061675786972046,0.2880796492099762,1.3222908973693848,287.5995788574219,284.95001220703125,299.541015625,288.5467529296875,297.8622131347656,297.318115234375,287.59967041015625,1.0,0.7810648679733276,0.3258076608181,0.3258076608181,1.0,1.0,-4.125627517700195,1.0106980800628662,3.114929437637329,0.0826211720705032,1.0,1.0,0.0,282.1341552734375,288.0,45024.6796875,0.0,6002.54443359375,1.0,278.1499938964844,280.8425598144531,291.55126953125,294.4371643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821704626083374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.01220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4147.5615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151920,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6005859375,0.8467499017715454,0.5119228363037109,0.4646401107311249,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6005859375,0.9688732624053956,0.7553964853286743,0.7168624997138977,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6005859375,0.9590150117874146,0.7341681718826294,0.5137782692909241,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6005859375,0.805752694606781,0.4366554021835327,0.4183911681175232,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6005554199219,0.7053284645080566,0.2881979346275329,1.3230799436569214,287.6005859375,284.95001220703125,299.5309143066406,288.53857421875,297.8590087890625,297.318115234375,287.6006774902344,1.0,0.782119631767273,0.3254055082798004,0.3254055082798004,1.0,1.0,-4.128624439239502,1.0101066827774048,3.118517637252808,0.0813583806157112,1.0,1.0,0.0,283.6610107421875,291.0,45040.17578125,0.0,6023.58544921875,1.0,278.1499938964844,280.8434753417969,291.5430603027344,294.4297790527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826139807701112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.56787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4151.40380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015319824219,0.8455184102058411,0.5115466713905334,0.4643572866916656,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015625,0.9675018787384032,0.7550690770149231,0.7166158556938171,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015625,0.9589297771453856,0.7368716597557068,0.5156813263893127,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015319824219,0.8048644065856934,0.4369179904460907,0.4186935722827911,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015014648437,0.704492449760437,0.2883126139640808,1.3238532543182373,287.6015319824219,284.95001220703125,299.52081298828125,288.53045654296875,297.8558044433594,297.3180847167969,287.60162353515625,1.0,0.7831671237945557,0.3250033557415008,0.3250033557415008,1.0,1.0,-4.131573677062988,1.0094997882843018,3.1220736503601074,0.0800918117165565,1.0,1.0,0.0,285.1876525878906,291.0,45055.171875,0.0,6044.48974609375,1.0,278.1499938964844,280.8443908691406,291.53485107421875,294.4223937988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830503463745116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4155.181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152040,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6024475097656,0.844297468662262,0.5111678838729858,0.4640721678733825,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6024475097656,0.966122031211853,0.7547314763069153,0.716359555721283,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6024475097656,0.9588469862937928,0.7395718693733215,0.5175822377204895,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6024475097656,0.80398029088974,0.4371758997440338,0.4189916253089905,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6024169921875,0.7036604881286621,0.2884244620800018,1.324614405632019,287.6024475097656,284.95001220703125,299.5107116699219,288.5223693847656,297.85260009765625,297.3180236816406,287.6025085449219,1.0,0.7842087745666504,0.3246012032032013,0.3246012032032013,1.0,1.0,-4.134485721588135,1.008880615234375,3.1256048679351807,0.0788220092654228,1.0,1.0,0.0,286.7145080566406,294.0,45069.796875,0.0,6065.2958984375,1.0,278.1499938964844,280.84527587890625,291.5267028808594,294.4150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834802150726318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4158.90087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152100,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6033020019531,0.8430866003036499,0.5107858777046204,0.463784247636795,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6033020019531,0.9647329449653624,0.7543814182281494,0.7160916924476624,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6033020019531,0.9587662816047668,0.742268443107605,0.5194804668426514,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6033020019531,0.8030998110771179,0.4374281466007232,0.4192843735218048,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.603271484375,0.7028319239616394,0.2885329127311706,1.325360655784607,287.6033020019531,284.95001220703125,299.5006103515625,288.5143127441406,297.849365234375,297.31793212890625,287.6033630371094,1.0,0.785243570804596,0.3241990506649017,0.3241990506649017,1.0,1.0,-4.13735294342041,1.0082467794418335,3.129106044769287,0.0775486156344413,1.0,1.0,0.0,288.2410888671875,294.0,45083.98046875,0.0,6085.97412109375,1.0,278.1499938964844,280.8460998535156,291.5185852050781,294.4076538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839028120040894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.04052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4162.55517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152160,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6040954589844,0.8418857455253601,0.5104010701179504,0.4634938836097717,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6041259765625,0.9633356332778932,0.7540204524993896,0.7158135175704956,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6041259765625,0.958687961101532,0.7449614405632019,0.5213762521743774,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6040954589844,0.8022235035896301,0.4376752972602844,0.4195723831653595,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6040954589844,0.7020070552825928,0.2886382639408111,1.326093316078186,287.6041259765625,284.95001220703125,299.490478515625,288.5063171386719,297.8461303710937,297.3178405761719,287.60418701171875,1.0,0.7862720489501953,0.3238111436367035,0.3238111436367035,1.0,1.0,-4.140179634094238,1.0076477527618408,3.132532119750977,0.0763197392225265,1.0,1.0,0.0,289.7675170898437,297.0,45097.78515625,0.0,6106.53857421875,1.0,278.1499938964844,280.8469543457031,291.5105285644531,294.4003295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843182563781738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.48095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4166.14501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152220,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.8406946659088135,0.5100133419036865,0.4632008969783783,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.9619301557540894,0.7536478638648987,0.715524435043335,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.958611786365509,0.7476507425308228,0.5232694149017334,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048583984375,0.8013511300086975,0.437917023897171,0.4198553264141083,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048583984375,0.7011858224868774,0.2887402772903442,1.3268113136291504,287.6048889160156,284.95001220703125,299.4803771972656,288.4983825683594,297.8429260253906,297.3177185058594,287.6049499511719,1.0,0.7872937917709351,0.3234232068061828,0.3234232068061828,1.0,1.0,-4.142963886260986,1.007038116455078,3.135925531387329,0.0750907137989997,1.0,1.0,0.0,291.2934875488281,297.0,45111.171875,0.0,6126.97705078125,1.0,278.1499938964844,280.8477478027344,291.50250244140625,294.3930358886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847262501716614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.89794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4169.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152280,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6055908203125,0.8395134806632996,0.5096232891082764,0.4629059135913849,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056213378906,0.9605178833007812,0.7532660365104675,0.7152267098426819,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056213378906,0.9585382342338562,0.7503368854522705,0.5251603722572327,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6055908203125,0.8004834055900574,0.4381544291973114,0.4201342165470123,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6055908203125,0.7003687024116516,0.2888396084308624,1.3275176286697388,287.6056213378906,284.95001220703125,299.47027587890625,288.4905090332031,297.8396911621094,297.31756591796875,287.6056823730469,1.0,0.7883099913597107,0.3230352699756622,0.3230352699756622,1.0,1.0,-4.145712852478027,1.006416916847229,3.139296054840088,0.0738586261868476,1.0,1.0,0.0,292.8193664550781,300.0,45124.24609375,0.0,6147.32177734375,1.0,278.1499938964844,280.8485412597656,291.4945678710937,294.3857727050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851269721984864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.29931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4173.12744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152340,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6062927246094,0.8383416533470154,0.5092303156852722,0.4626083374023437,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6062927246094,0.9590981602668762,0.7528728246688843,0.7149182558059692,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6062927246094,0.95846688747406,0.7530193328857422,0.527048647403717,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6062927246094,0.7996196746826172,0.438386470079422,0.4204080700874328,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60626220703125,0.6995552182197571,0.2889356017112732,1.3282091617584229,287.6062927246094,284.95001220703125,299.4601745605469,288.48272705078125,297.8364562988281,297.3174133300781,287.6063537597656,1.0,0.7893194556236267,0.322647362947464,0.322647362947464,1.0,1.0,-4.148419380187988,1.0057820081710815,3.142637252807617,0.072623074054718,1.0,1.0,0.0,294.3446044921875,300.0,45136.93359375,0.0,6167.53759765625,1.0,278.1499938964844,280.84930419921875,291.4866943359375,294.3785705566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855199456214904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4176.517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152400,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.60693359375,0.8371791243553162,0.5088351964950562,0.4623088538646698,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60693359375,0.9576725959777832,0.752470850944519,0.7146015763282776,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60693359375,0.958398163318634,0.7556986212730408,0.5289347767829895,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60693359375,0.798760712146759,0.4386143088340759,0.4206780195236206,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60693359375,0.6987459659576416,0.2890289723873138,1.3288893699645996,287.60693359375,284.95001220703125,299.4501037597656,288.4750366210937,297.8332214355469,297.3172607421875,287.60699462890625,1.0,0.7903236150741577,0.3222594261169433,0.3222594261169433,1.0,1.0,-4.151092529296875,1.0051361322402954,3.14595627784729,0.0713845193386077,1.0,1.0,0.0,295.8696594238281,303.0,45149.33203125,0.0,6187.66162109375,1.0,278.1499938964844,280.8500366210937,291.4789123535156,294.37139892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859052896499634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.05810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4179.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152460,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.8360255360603333,0.5084373354911804,0.4620070159435272,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.9562406539916992,0.7520582675933838,0.7142748832702637,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.9583316445350648,0.7583742737770081,0.5308182835578918,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.7979059219360352,0.4388370811939239,0.4209432303905487,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.6979404091835022,0.289119154214859,1.3295552730560305,287.6075439453125,284.95001220703125,299.44000244140625,288.4674072265625,297.8299865722656,297.31707763671875,287.60760498046875,1.0,0.7913212180137634,0.3218785226345062,0.3218785226345062,1.0,1.0,-4.153724670410156,1.0045007467269895,3.149223804473877,0.0701663047075271,1.0,1.0,0.0,297.3940734863281,303.0,45161.38671875,0.0,6207.6630859375,1.0,278.1499938964844,280.85076904296875,291.4712219238281,294.36431884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862828254699708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.42333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4183.0927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152520,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6081237792969,0.8348807096481323,0.5080374479293823,0.461703360080719,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.608154296875,0.954803705215454,0.7516372799873352,0.7139403223991394,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.608154296875,0.9582676887512208,0.7610466480255127,0.5326995849609375,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6081237792969,0.7970558404922485,0.4390558004379272,0.4212045967578888,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6081237792969,0.6971390247344971,0.2892067432403564,1.3302098512649536,287.6081237792969,284.95001220703125,299.429931640625,288.4598693847656,297.8267517089844,297.31689453125,287.6081848144531,1.0,0.7923135757446289,0.3214976191520691,0.3214976191520691,1.0,1.0,-4.15632438659668,1.0038564205169678,3.152467727661133,0.0689467564225196,1.0,1.0,0.0,298.918212890625,306.0,45173.16796875,0.0,6227.57275390625,1.0,278.1499938964844,280.8514709472656,291.463623046875,294.3572998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866523146629332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.78271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4186.27490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
