time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152580,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8337442874908447,0.5076351165771484,0.4613974690437317,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.9533613324165344,0.7512062191963196,0.7135962247848511,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.9582058787345886,0.7637152075767517,0.5345780849456787,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.7962100505828857,0.4392696022987366,0.4214614033699035,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.6963415145874023,0.2892912328243255,1.3308507204055786,287.6086730957031,284.95001220703125,299.4198303222656,288.45245361328125,297.82354736328125,297.31671142578125,287.6087341308594,1.0,0.793299674987793,0.3211167156696319,0.3211167156696319,1.0,1.0,-4.158884525299072,1.0031994581222534,3.1556849479675293,0.0677238553762435,1.0,1.0,0.0,300.441650390625,306.0,45184.63671875,0.0,6247.36279296875,1.0,278.1499938964844,280.8521423339844,291.45611572265625,294.350341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870140552520752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4189.38818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152640,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60919189453125,0.8326160311698914,0.5072308778762817,0.4610899686813354,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.60919189453125,0.9519150257110596,0.7507674694061279,0.7132449746131897,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092224121094,0.9581465125083924,0.7663805484771729,0.536454439163208,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60919189453125,0.7953691482543945,0.439479649066925,0.4217146635055542,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60919189453125,0.6955482959747314,0.2893733084201813,1.3314809799194336,287.60919189453125,284.95001220703125,299.4097595214844,288.4451599121094,297.8203125,297.3164978027344,287.6092529296875,1.0,0.7942808270454407,0.3207358419895172,0.3207358419895172,1.0,1.0,-4.16141414642334,1.0025324821472168,3.158881664276123,0.0664980411529541,1.0,1.0,0.0,301.96484375,309.0,45195.87109375,0.0,6267.068359375,1.0,278.1499938964844,280.8528137207031,291.44873046875,294.343505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873673915863036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.49560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4192.427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152700,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60968017578125,0.831495463848114,0.5068241357803345,0.4607802927494049,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.60968017578125,0.9504641890525818,0.7503187656402588,0.7128843069076538,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.60968017578125,0.9580891132354736,0.7690417170524597,0.5383278131484985,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60968017578125,0.7945324182510376,0.4396847486495971,0.4219633042812347,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60968017578125,0.6947587728500366,0.2894522249698639,1.3320971727371216,287.60968017578125,284.95001220703125,299.3996887207031,288.4379577636719,297.81707763671875,297.3162841796875,287.6097412109375,1.0,0.7952556014060974,0.3203549385070801,0.3203549385070801,1.0,1.0,-4.163904190063477,1.0018527507781982,3.162051200866699,0.0652687698602676,1.0,1.0,0.0,303.4871826171875,309.0,45206.8046875,0.0,6286.650390625,1.0,278.1499938964844,280.8534851074219,291.44146728515625,294.3367614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987713098526001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4195.39990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152760,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61016845703125,0.8303823471069336,0.5064157247543335,0.4604690372943878,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61016845703125,0.9490101933479308,0.7498627305030823,0.712516725063324,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61016845703125,0.9580338597297668,0.7716994285583496,0.5401988625526428,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.61016845703125,0.7937003970146179,0.4398861527442932,0.4222084879875183,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6101379394531,0.6939734220504761,0.2895287871360779,1.332702875137329,287.61016845703125,284.95001220703125,299.3896484375,288.4308776855469,297.8138732910156,297.3160705566406,287.6101989746094,1.0,0.7962255477905273,0.319985419511795,0.319985419511795,1.0,1.0,-4.166364192962647,1.0012019872665403,3.1651623249053955,0.0640741363167762,1.0,1.0,0.0,305.0093994140625,312.0,45217.5234375,0.0,6306.14892578125,1.0,278.1499938964844,280.8541259765625,291.434326171875,294.33013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880499243736268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.21826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4198.29443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152820,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.610595703125,0.8292762041091919,0.5060053467750549,0.4601561725139618,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.610595703125,0.947553277015686,0.7493988275527954,0.712141752243042,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.610595703125,0.9579805731773376,0.7743536233901978,0.542067289352417,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.610595703125,0.792872965335846,0.4400835633277893,0.4224499464035034,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.610595703125,0.6931921243667603,0.2896027565002441,1.3332973718643188,287.610595703125,284.95001220703125,299.37957763671875,288.4239501953125,297.8106994628906,297.3158264160156,287.61065673828125,1.0,0.797190248966217,0.3196159303188324,0.3196159303188324,1.0,1.0,-4.168792247772217,1.0005437135696411,3.168248653411865,0.0628762990236282,1.0,1.0,0.0,306.5310974121094,312.0,45228.0234375,0.0,6325.5517578125,1.0,278.1499938964844,280.8547668457031,291.42730712890625,294.3236083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883783459663392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4201.115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152880,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.61102294921875,0.8281766176223755,0.5055930018424988,0.4598417282104492,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61102294921875,0.9460940957069396,0.7489275932312012,0.7117601633071899,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61102294921875,0.9579286575317384,0.7770012021064758,0.5439326167106628,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61102294921875,0.7920501828193665,0.4402771890163421,0.4226880371570587,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61102294921875,0.6924149990081787,0.2896744608879089,1.333881974220276,287.61102294921875,284.95001220703125,299.3695373535156,288.41717529296875,297.8074645996094,297.3155822753906,287.6110534667969,1.0,0.7981502413749695,0.3192464411258697,0.3192464411258697,1.0,1.0,-4.1711907386779785,0.999875783920288,3.1713149547576904,0.0616739243268966,1.0,1.0,0.0,308.0527648925781,315.0,45238.32421875,0.0,6344.87255859375,1.0,278.1499938964844,280.8553771972656,291.42041015625,294.3171691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886977076530457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4203.8564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152940,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8270806074142456,0.5051761269569397,0.4595245718955993,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.9446292519569396,0.748444676399231,0.7113696932792664,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.9578709006309508,0.7796224355697632,0.5457871556282043,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.7912290692329407,0.440464437007904,0.4229214489459991,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.6916398406028748,0.2897433042526245,1.334455490112305,287.61138916015625,284.95001220703125,299.3595275878906,288.4105224609375,297.8041687011719,297.3152160644531,287.6114196777344,1.0,0.7991041541099548,0.3188769519329071,0.3188769519329071,1.0,1.0,-4.173543453216553,0.9991937279701232,3.174349784851074,0.0604677535593509,1.0,1.0,0.0,309.5764465332031,315.0,45248.19921875,0.0,6364.06591796875,1.0,278.1499938964844,280.85595703125,291.4136657714844,294.3109130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890082478523254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.35693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4206.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153000,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116638183594,0.82598477602005,0.5047539472579956,0.45920330286026,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116638183594,0.9431552290916444,0.7479493021965027,0.7109682559967041,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116638183594,0.957798957824707,0.7822142839431763,0.54762202501297,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116638183594,0.7904064655303955,0.4406443536281585,0.4231487512588501,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116638183594,0.690864622592926,0.2898088991641998,1.3350169658660889,287.6116638183594,284.95001220703125,299.3494873046875,288.4040222167969,297.80078125,297.314697265625,287.6116943359375,1.0,0.8000508546829224,0.318507432937622,0.318507432937622,1.0,1.0,-4.175832748413086,0.9984925985336304,3.177340030670166,0.0592575371265411,1.0,1.0,0.0,311.1045227050781,318.0,45257.5078125,0.0,6383.0869140625,1.0,278.1499938964844,280.8565368652344,291.4070739746094,294.30474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893090724945068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4209.1015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153060,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.8248895406723022,0.5043269991874695,0.4588774442672729,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.9416731595993042,0.7474415302276611,0.7105546593666077,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.9577151536941528,0.7847869396209717,0.5494387745857239,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.7895827293395996,0.4408167898654938,0.4233688414096832,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.6900894045829773,0.2898705005645752,1.3355624675750732,287.61187744140625,284.95001220703125,299.3394775390625,288.3976745605469,297.79736328125,297.3141174316406,287.6119079589844,1.0,0.8009887933731079,0.3181478083133697,0.3181478083133697,1.0,1.0,-4.178051471710205,0.9978041052818298,3.1802475452423096,0.0580761283636093,1.0,1.0,0.0,312.63525390625,318.0,45266.28515625,0.0,6401.8974609375,1.0,278.1499938964844,280.8570556640625,291.400634765625,294.2987060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989599883556366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4211.5947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153120,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.8237980604171753,0.5038973093032837,0.4585487842559814,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.9401893615722656,0.7469254732131958,0.7101326584815979,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.9576297998428344,0.7873519062995911,0.5512480735778809,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.788762092590332,0.4409840404987335,0.4235837757587433,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.6893172860145569,0.2899290025234222,1.3360941410064695,287.6120300292969,284.95001220703125,299.3294982910156,288.3915100097656,297.7939147949219,297.3135070800781,287.612060546875,1.0,0.8019200563430786,0.317788153886795,0.317788153886795,1.0,1.0,-4.180225372314453,0.9971040487289428,3.1831212043762207,0.0568942874670028,1.0,1.0,0.0,314.16571044921875,321.0,45274.78125,0.0,6420.56396484375,1.0,278.1499938964844,280.8575744628906,291.3943786621094,294.29278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898790121078492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.43603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4213.98681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153180,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.8227108716964722,0.5034645795822144,0.4582171738147735,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.9387050867080688,0.7463999390602112,0.7097011804580688,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.9575448632240297,0.7899098992347717,0.5530511140823364,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.787945032119751,0.4411453306674957,0.4237927496433258,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.6885485053062439,0.2899837791919708,1.336608648300171,287.6121826171875,284.95001220703125,299.3194885253906,288.3855285644531,297.7904968261719,297.3129272460937,287.6122131347656,1.0,0.8028433322906494,0.3174284994602203,0.3174284994602203,1.0,1.0,-4.182348728179932,0.996388852596283,3.185960054397583,0.0557097867131233,1.0,1.0,0.0,315.6942138671875,321.0,45282.99609375,0.0,6439.05712890625,1.0,278.1499938964844,280.8580627441406,291.3882751464844,294.2870483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901480078697203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4216.29052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153240,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.821628212928772,0.503030002117157,0.4578838050365448,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.937222957611084,0.7458682656288147,0.7092637419700623,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.9574623703956604,0.7924635410308838,0.5548509955406189,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.787132978439331,0.4413026869297027,0.4239979088306427,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.6877843141555786,0.2900360822677612,1.3371117115020752,287.6123046875,284.95001220703125,299.3095397949219,288.3797302246094,297.787109375,297.3123474121094,287.6123352050781,1.0,0.8037611246109009,0.3170688450336456,0.3170688450336456,1.0,1.0,-4.184440612792969,0.9956637024879456,3.188776969909668,0.0545235536992549,1.0,1.0,0.0,317.2214050292969,324.0,45291.0625,0.0,6457.44580078125,1.0,278.1499938964844,280.8585510253906,291.3823547363281,294.2814636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990405023097992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.21142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4218.49072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153300,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.8205496668815613,0.5025932192802429,0.4575483500957489,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.9357433319091796,0.7453291416168213,0.7088190913200378,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.9573824405670166,0.7950124144554138,0.5566472411155701,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.7863258123397827,0.4414553046226501,0.4241984188556671,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123962402344,0.6870245337486267,0.2900854349136352,1.3376009464263916,287.6124267578125,284.95001220703125,299.299560546875,288.37408447265625,297.7837219238281,297.311767578125,287.6124267578125,1.0,0.8046725392341614,0.3167091906070709,0.3167091906070709,1.0,1.0,-4.186494827270508,0.9949268698692322,3.191567897796631,0.0533353090286254,1.0,1.0,0.0,318.7464904785156,324.0,45298.96875,0.0,6475.7021484375,1.0,278.1499938964844,280.8590087890625,291.37664794921875,294.27606201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990651786327362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.63916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4220.60302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153360,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125183105469,0.8194748759269714,0.5021547079086304,0.4572112560272217,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125183105469,0.9342671036720276,0.7447838187217712,0.7083683609962463,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125183105469,0.9573051333427428,0.7975565791130066,0.5584402680397034,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125183105469,0.7855236530303955,0.4416038691997528,0.4243950545787811,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125183105469,0.6862692832946777,0.2901322841644287,1.3380787372589111,287.6125183105469,284.95001220703125,299.28961181640625,288.3686828613281,297.7803649902344,297.31121826171875,287.612548828125,1.0,0.8055784106254578,0.3163632154464721,0.3163632154464721,1.0,1.0,-4.1885175704956055,0.9942267537117004,3.1942906379699707,0.0521915517747402,1.0,1.0,0.0,320.2699584960937,327.0,45306.76171875,0.0,6493.85009765625,1.0,278.1499938964844,280.8594970703125,291.3711242675781,294.2708435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908880591392516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.10009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4222.62451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153420,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61260986328125,0.8184031844139099,0.5017145276069641,0.4568726718425751,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61260986328125,0.9327950477600098,0.7442326545715332,0.7079120874404907,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61260986328125,0.9572302103042604,0.8000963926315308,0.5602300763130188,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61260986328125,0.7847265601158142,0.4417486190795898,0.424587994813919,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61260986328125,0.6855186820030212,0.2901767790317535,1.3385456800460815,287.61260986328125,284.95001220703125,299.2796936035156,288.36346435546875,297.77703857421875,297.3106689453125,287.6126403808594,1.0,0.8064790964126587,0.3160172402858734,0.3160172402858734,1.0,1.0,-4.190510272979736,0.9935204982757568,3.1969895362854004,0.0510487407445907,1.0,1.0,0.0,321.79205322265625,327.0,45314.44921875,0.0,6511.8984375,1.0,278.1499938964844,280.8599548339844,291.36578369140625,294.26580810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911138415336608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.59521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4224.55517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153480,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127014160156,0.8173340559005737,0.5012730956077576,0.4565328359603882,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127014160156,0.931328058242798,0.7436765432357788,0.7074511051177979,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127014160156,0.9571577310562134,0.8026320934295654,0.5620171427726746,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127014160156,0.7839348316192627,0.4418901801109314,0.4247779250144958,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127014160156,0.6847729086875916,0.2902193963527679,1.3390040397644043,287.6127014160156,284.95001220703125,299.269775390625,288.3584289550781,297.77374267578125,297.31011962890625,287.6127319335937,1.0,0.8073755502700806,0.3156712651252746,0.3156712651252746,1.0,1.0,-4.192478179931641,0.9928064942359924,3.199671745300293,0.0499036461114883,1.0,1.0,0.0,323.31317138671875,330.0,45322.09375,0.0,6529.86865234375,1.0,278.1499938964844,280.86041259765625,291.36065673828125,294.2609558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913280606269836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4226.38720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153540,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61279296875,0.8162668347358704,0.5008298754692078,0.4561915397644043,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61279296875,0.9298661947250366,0.7431144714355469,0.7069844603538513,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61279296875,0.9570870995521544,0.8051626086235046,0.5638005137443542,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61279296875,0.7831477522850037,0.442027747631073,0.424964040517807,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.61279296875,0.6840315461158752,0.2902595996856689,1.339451551437378,287.61279296875,284.95001220703125,299.2598876953125,288.3536376953125,297.7704467773437,297.3096008300781,287.6128234863281,1.0,0.8082666993141174,0.3153252899646759,0.3153252899646759,1.0,1.0,-4.19441556930542,0.992082953453064,3.202332735061645,0.0487556122243404,1.0,1.0,0.0,324.8329772949219,330.0,45329.65234375,0.0,6547.73486328125,1.0,278.1499938964844,280.86083984375,291.35577392578125,294.2563781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99153333902359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4228.14111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153600,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128845214844,0.8152008652687073,0.5003854632377625,0.4558490812778473,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128845214844,0.9284104704856871,0.7425475716590881,0.7065132260322571,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128845214844,0.9570183157920836,0.8076883554458618,0.5655807256698608,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128845214844,0.7823656797409058,0.4421620965003967,0.425147145986557,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128845214844,0.6832947731018066,0.2902979850769043,1.3398905992507937,287.6128845214844,284.95001220703125,299.25,288.3490905761719,297.7671813964844,297.30908203125,287.6129150390625,1.0,0.8091537356376648,0.3149793148040771,0.3149793148040771,1.0,1.0,-4.196329116821289,0.9913517832756042,3.20497727394104,0.0476046502590179,1.0,1.0,0.0,326.3520812988281,333.0,45337.171875,0.0,6565.5244140625,1.0,278.1499938964844,280.8612976074219,291.35107421875,294.2519836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917274713516236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.32958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4229.80029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153660,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.8141353726387024,0.499939501285553,0.4555053114891052,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.9269611239433287,0.7419751286506653,0.7060368061065674,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.956950843334198,0.8102086186408997,0.567357063293457,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.7815881371498108,0.4422926604747772,0.4253266751766205,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.6825622916221619,0.2903341650962829,1.340320110321045,287.61297607421875,284.95001220703125,299.2402038574219,288.3446655273437,297.7639465332031,297.30859375,287.6130065917969,1.0,0.8100360035896301,0.3146446347236633,0.3146446347236633,1.0,1.0,-4.198213577270508,0.9906502962112428,3.207563161849976,0.0464878231287002,1.0,1.0,0.0,327.8702392578125,333.0,45344.62109375,0.0,6583.21875,1.0,278.1499938964844,280.8617553710937,291.3466186523437,294.247802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991920292377472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.99365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4231.44677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153720,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6130676269531,0.8130697011947632,0.4994923174381256,0.4551604092121124,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6130676269531,0.9255189299583436,0.7413979768753052,0.7055559158325195,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6130676269531,0.9568846225738524,0.8127234578132629,0.5691297650337219,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6130676269531,0.7808152437210083,0.442419946193695,0.425503134727478,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6130676269531,0.6818342208862305,0.2903685271739959,1.3407412767410278,287.6130676269531,284.95001220703125,299.23052978515625,288.3403015136719,297.7607727050781,297.30810546875,287.61309814453125,1.0,0.8109140992164612,0.3143099546432495,0.3143099546432495,1.0,1.0,-4.2000732421875,0.9899438619613647,3.210129499435425,0.0453684888780117,1.0,1.0,0.0,329.3878479003906,336.0,45351.96875,0.0,6600.83642578125,1.0,278.1499938964844,280.8621826171875,291.34228515625,294.2437744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921165704727172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.67333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4233.123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153780,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131591796875,0.8120031952857971,0.4990437924861908,0.4548144042491913,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131591796875,0.9240846037864684,0.740816056728363,0.7050705552101135,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131591796875,0.9568193554878236,0.8152328133583069,0.5708986520767212,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131591796875,0.780046820640564,0.4425439238548279,0.4256765246391296,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131591796875,0.6811104416847229,0.2904010117053985,1.3411544561386108,287.6131591796875,284.95001220703125,299.22100830078125,288.3360290527344,297.75762939453125,297.3076171875,287.6131896972656,1.0,0.8117880821228027,0.3139752745628357,0.3139752745628357,1.0,1.0,-4.201908588409424,0.9892297983169556,3.2126786708831787,0.0442439578473567,1.0,1.0,0.0,330.90496826171875,336.0,45359.21484375,0.0,6618.37548828125,1.0,278.1499938964844,280.86260986328125,291.3380126953125,294.2398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923153519630432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4234.8193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153840,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6132507324219,0.8109352588653564,0.4985942542552948,0.4544674754142761,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6132507324219,0.9226592779159546,0.7402302026748657,0.7045815587043762,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6132507324219,0.9567553997039796,0.8177372813224792,0.572664201259613,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6132507324219,0.7792832255363464,0.4426651298999786,0.4258473515510559,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6132507324219,0.6803911924362183,0.2904320061206817,1.3415608406066897,287.6132507324219,284.95001220703125,299.21160888671875,288.3318176269531,297.7545166015625,297.30712890625,287.61328125,1.0,0.8126586675643921,0.3136405646800995,0.3136405646800995,1.0,1.0,-4.203722953796387,0.988509237766266,3.2152137756347656,0.0431146956980228,1.0,1.0,0.0,332.421875,339.0,45366.3828125,0.0,6635.8525390625,1.0,278.1499938964844,280.8630676269531,291.33380126953125,294.2359924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925140738487244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4236.515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153900,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61334228515625,0.8098650574684143,0.4981431365013122,0.4541192054748535,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.61334228515625,0.9212428331375122,0.7396387457847595,0.7040873169898987,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61334228515625,0.9566915035247804,0.8202342391014099,0.5744246244430542,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61334228515625,0.7785236239433289,0.4427822530269623,0.4260143637657165,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61334228515625,0.6796758770942688,0.2904607653617859,1.341957449913025,287.61334228515625,284.95001220703125,299.20233154296875,288.3276672363281,297.75146484375,297.306640625,287.6133728027344,1.0,0.8135243058204651,0.3133058845996856,0.3133058845996856,1.0,1.0,-4.205507278442383,0.9877795577049256,3.2177276611328125,0.0419799871742725,1.0,1.0,0.0,333.9379577636719,339.0,45373.4140625,0.0,6653.228515625,1.0,278.1499938964844,280.86346435546875,291.3296813964844,294.23223876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927143454551696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.75732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4238.2236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153960,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134338378906,0.8087918758392334,0.4976909756660461,0.4537700116634369,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134338378906,0.9198366403579712,0.7390431761741638,0.7035892605781555,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134338378906,0.9566282629966736,0.8227253556251526,0.5761811137199402,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134338378906,0.7777684926986694,0.4428964853286743,0.4261787235736847,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134338378906,0.6789648532867432,0.2904879748821258,1.3423473834991455,287.6134338378906,284.95001220703125,299.1931457519531,288.3236083984375,297.7484436035156,297.30615234375,287.6134338378906,1.0,0.8143864274024963,0.3129841089248657,0.3129841089248657,1.0,1.0,-4.207269191741943,0.9870871305465698,3.220182180404663,0.0408849194645881,1.0,1.0,0.0,335.4540710449219,342.0,45380.3515625,0.0,6670.53857421875,1.0,278.1499938964844,280.8638916015625,291.3255920410156,294.2284851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929126501083374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4239.9150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154020,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134948730469,0.8077150583267212,0.4972375631332397,0.4534198045730591,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134948730469,0.9184414148330688,0.7384433150291443,0.7030871510505676,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134948730469,0.9565653800964355,0.8252101540565491,0.5779331922531128,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134948730469,0.7770176529884338,0.4430074989795685,0.4263400733470917,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134948730469,0.6782580018043518,0.2905134558677673,1.3427296876907349,287.6134948730469,284.95001220703125,299.1841125488281,288.319580078125,297.7454528808594,297.3056945800781,287.613525390625,1.0,0.8152446150779724,0.3126623034477234,0.3126623034477234,1.0,1.0,-4.209007740020752,0.9863904118537904,3.222617149353028,0.0397881008684635,1.0,1.0,0.0,336.96990966796875,342.0,45387.1796875,0.0,6687.77294921875,1.0,278.1499938964844,280.8642883300781,291.3215637207031,294.22479248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931089282035828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.58837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154080,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.8066340088844299,0.4967831969261169,0.453068733215332,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.917058289051056,0.7378396987915039,0.7025816440582275,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.9565030932426452,0.8276890516281128,0.5796813368797302,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.7762713432312012,0.4431158006191253,0.4264989495277405,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.677555501461029,0.2905375063419342,1.3431057929992676,287.61358642578125,284.95001220703125,299.1751708984375,288.3156433105469,297.74249267578125,297.3052062988281,287.6136169433594,1.0,0.8160994648933411,0.312340497970581,0.312340497970581,1.0,1.0,-4.2107253074646,0.9856873750686646,3.225037813186645,0.0386869385838508,1.0,1.0,0.0,338.4856872558594,345.0,45393.92578125,0.0,6704.94677734375,1.0,278.1499938964844,280.8647155761719,291.3175964355469,294.2211608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933021664619446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.87353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4243.2353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154140,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136474609375,0.8055477738380432,0.4963274896144867,0.452716588973999,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136474609375,0.9156875610351562,0.7372314929962158,0.7020718455314636,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136474609375,0.9564406871795654,0.8301606178283691,0.581424355506897,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136474609375,0.775529146194458,0.4432206451892853,0.4266546070575714,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136474609375,0.676857054233551,0.2905597388744354,1.34347403049469,287.6136474609375,284.95001220703125,299.1663513183594,288.311767578125,297.7395935058594,297.3047180175781,287.6136779785156,1.0,0.8169502019882202,0.3120187222957611,0.3120187222957611,1.0,1.0,-4.212417125701904,0.9849764704704284,3.227440595626831,0.037581093609333,1.0,1.0,0.0,340.00115966796875,345.0,45400.55078125,0.0,6722.03662109375,1.0,278.1499938964844,280.8651123046875,291.3136901855469,294.21759033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934930205345154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4244.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154200,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137390136719,0.8044611811637878,0.49587082862854,0.4523636102676391,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137390136719,0.9143306612968444,0.7366197109222412,0.7015588283538818,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137390136719,0.9563788175582886,0.8326262831687927,0.5831633806228638,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137390136719,0.774791419506073,0.4433228671550751,0.4268078804016113,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137084960937,0.6761629581451416,0.2905806005001068,1.3438364267349243,287.6137390136719,284.95001220703125,299.1576232910156,288.3079528808594,297.7366943359375,297.3042297363281,287.6137390136719,1.0,0.8177977800369263,0.3116969168186188,0.3116969168186188,1.0,1.0,-4.2140889167785645,0.98425954580307,3.2298295497894287,0.0364711582660675,1.0,1.0,0.0,341.5167236328125,348.0,45407.1015625,0.0,6739.06884765625,1.0,278.1499938964844,280.865478515625,291.3098449707031,294.21405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936804175376892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.30712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4246.45751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154260,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138000488281,0.8033790588378906,0.4954127669334411,0.4520094394683838,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138000488281,0.9129877686500548,0.7360031008720398,0.7010412812232971,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138000488281,0.9563162326812744,0.8350836038589478,0.5848966836929321,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138000488281,0.7740574479103088,0.4434213936328888,0.426957756280899,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.61376953125,0.6754726767539978,0.2905995845794678,1.3441907167434692,287.6138000488281,284.95001220703125,299.14898681640625,288.30419921875,297.7338256835937,297.30377197265625,287.6138000488281,1.0,0.8186410665512085,0.3113797903060913,0.3113797903060913,1.0,1.0,-4.215733528137207,0.9835504293441772,3.23218321800232,0.0353726632893085,1.0,1.0,0.0,343.0320129394531,348.0,45413.515625,0.0,6756.01123046875,1.0,278.1499938964844,280.8658752441406,291.3060607910156,294.2106018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993865430355072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4248.033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154320,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.802301287651062,0.494953453540802,0.4516542255878448,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.9116598963737488,0.7353818416595459,0.7005195617675781,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.9562531113624572,0.837532639503479,0.5866245031356812,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.7733273506164551,0.4435164332389831,0.427104502916336,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.6747862696647644,0.290616899728775,1.3445377349853516,287.61383056640625,284.95001220703125,299.14044189453125,288.3005065917969,297.7309875488281,297.3032531738281,287.6138610839844,1.0,0.8194804191589355,0.3110626935958862,0.3110626935958862,1.0,1.0,-4.217352867126465,0.9828347563743592,3.234518051147461,0.0342709273099899,1.0,1.0,0.0,344.5472412109375,351.0,45419.8046875,0.0,6772.87255859375,1.0,278.1499938964844,280.8662414550781,291.3023376464844,294.2071838378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994047462940216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.75634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4249.58251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154380,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138916015625,0.8012280464172363,0.4944929778575897,0.4512980580329895,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138916015625,0.910348117351532,0.7347566485404968,0.6999942064285278,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138916015625,0.9561896920204164,0.8399747014045715,0.5883474349975586,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138916015625,0.7726011872291565,0.4436084330081939,0.4272484481334686,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138916015625,0.6741039752960205,0.2906326949596405,1.344878315925598,287.6138916015625,284.95001220703125,299.1319885253906,288.296875,297.7281494140625,297.3027648925781,287.6138916015625,1.0,0.8203162550926208,0.3107455968856811,0.3107455968856811,1.0,1.0,-4.218949317932129,0.9821122288703918,3.236837148666382,0.0331652835011482,1.0,1.0,0.0,346.0626220703125,351.0,45425.98828125,0.0,6789.6650390625,1.0,278.1499938964844,280.8666381835937,291.2986755371094,294.2038269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942261576652528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.48486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4251.10302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
