time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154440,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139221191406,0.8001591563224792,0.4940310716629028,0.4509406685829162,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139221191406,0.9090531468391418,0.7341264486312866,0.6994642019271851,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139221191406,0.9561249017715454,0.842406690120697,0.5900636315345764,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139221191406,0.7718786597251892,0.4436967372894287,0.4273889064788818,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139221191406,0.6734253168106079,0.2906465828418731,1.3452106714248655,287.6139221191406,284.95001220703125,299.1236267089844,288.2933044433594,297.7253723144531,297.3022766113281,287.6139221191406,1.0,0.8211476802825928,0.3104284703731537,0.3104284703731537,1.0,1.0,-4.220516681671143,0.9813811779022216,3.239135503768921,0.0320549868047237,1.0,1.0,0.0,347.5777587890625,354.0,45432.02734375,0.0,6806.36083984375,1.0,278.1499938964844,280.8669738769531,291.2950744628906,294.2005310058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944021701812744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4252.6005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154500,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.7990949153900146,0.4935680627822876,0.4505824148654938,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.9077765941619872,0.7334932088851929,0.6989312767982483,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.9560601711273192,0.8448325991630554,0.5917754769325256,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.7711604237556458,0.4437827467918396,0.4275271892547607,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.6727508306503296,0.2906592488288879,1.345537781715393,287.61395263671875,284.95001220703125,299.1153259277344,288.289794921875,297.7225646972656,297.3017578125,287.61395263671875,1.0,0.8219760656356812,0.3101113736629486,0.3101113736629486,1.0,1.0,-4.222064971923828,0.9806442856788636,3.2414209842681885,0.030941467732191,1.0,1.0,0.0,349.0932312011719,354.0,45437.97265625,0.0,6823.0009765625,1.0,278.1499938964844,280.8673400878906,291.2915344238281,294.197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945744276046752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.95068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4254.06591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154560,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.7980353236198425,0.4931038022041321,0.4502230286598205,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.9065195322036744,0.7328563332557678,0.6983948945999146,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.9559948444366456,0.8472500443458557,0.593481719493866,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.7704463601112366,0.4438662230968475,0.4276629686355591,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.672080397605896,0.2906703650951385,1.345858097076416,287.61395263671875,284.95001220703125,299.10711669921875,288.2863464355469,297.7198181152344,297.3012390136719,287.6139831542969,1.0,0.8228008151054382,0.3098120391368866,0.3098120391368866,1.0,1.0,-4.22359037399292,0.979961395263672,3.243628978729248,0.0298847202211618,1.0,1.0,0.0,350.6085205078125,357.0,45443.80859375,0.0,6839.56591796875,1.0,278.1499938964844,280.8677062988281,291.2880554199219,294.194091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994743585586548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.68896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4255.50390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154620,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.7969803810119629,0.4926382005214691,0.4498625695705414,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.9052831530570984,0.7322162985801697,0.6978554129600525,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.955928921699524,0.8496590256690979,0.5951820015907288,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.7697367668151855,0.443947434425354,0.4277965426445007,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.6714140176773071,0.290679931640625,1.3461718559265137,287.6139831542969,284.95001220703125,299.0989685058594,288.282958984375,297.71710205078125,297.3007202148437,287.6139831542969,1.0,0.8236218690872192,0.3095127046108246,0.3095127046108246,1.0,1.0,-4.225092887878418,0.97927588224411,3.245816946029663,0.028828365728259,1.0,1.0,0.0,352.12359619140625,357.0,45449.5234375,0.0,6856.0556640625,1.0,278.1499938964844,280.8680419921875,291.2846374511719,294.1909484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949097037315368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4256.916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154680,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.7959303259849548,0.4921714961528778,0.4495011568069458,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.9040688276290894,0.7315737009048462,0.6973134875297546,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.9558628797531128,0.8520606756210327,0.59687739610672,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.7690318822860718,0.4440269768238067,0.427928477525711,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.6707519292831421,0.2906882762908935,1.346480131149292,287.6139831542969,284.95001220703125,299.09088134765625,288.2796325683594,297.7143859863281,297.3002014160156,287.6139831542969,1.0,0.8244399428367615,0.3092133700847626,0.3092133700847626,1.0,1.0,-4.226576328277588,0.9785847663879396,3.2479918003082275,0.0277687814086675,1.0,1.0,0.0,353.6386108398437,360.0,45455.1484375,0.0,6872.48876953125,1.0,278.1499938964844,280.8683776855469,291.2812805175781,294.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950724244117736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.17431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4258.298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154740,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.7948848605155945,0.4917030930519104,0.4491383135318756,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.9028772711753844,0.7309274673461914,0.6967682242393494,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.9557953476905824,0.8544517159461975,0.5985655188560486,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.7683313488960266,0.4441041350364685,0.4280582070350647,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139831542969,0.6700935959815979,0.2906948328018188,1.346780776977539,287.6139831542969,284.95001220703125,299.0828552246094,288.2763671875,297.711669921875,297.2996520996094,287.6139831542969,1.0,0.8252538442611694,0.3089140355587005,0.3089140355587005,1.0,1.0,-4.228034019470215,0.977885901927948,3.250148057937622,0.0267053749412298,1.0,1.0,0.0,355.1531982421875,360.0,45460.62890625,0.0,6888.83203125,1.0,278.1499938964844,280.86871337890625,291.2779846191406,294.184814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952327013015748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4259.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.7938442230224609,0.4912335276603699,0.4487744867801666,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.9017016291618348,0.730278730392456,0.6962206959724426,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.9557273983955384,0.8568348288536072,0.6002482771873474,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.7676354646682739,0.4441795945167541,0.4281864166259765,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.669439435005188,0.2907001674175262,1.3470760583877563,287.61395263671875,284.95001220703125,299.07489013671875,288.27313232421875,297.708984375,297.2991027832031,287.6139831542969,1.0,0.8260648250579834,0.3086146712303161,0.3086146712303161,1.0,1.0,-4.229472637176514,0.9771813750267028,3.252291440963745,0.0256389137357473,1.0,1.0,0.0,356.6678466796875,363.0,45466.01953125,0.0,6905.11767578125,1.0,278.1499938964844,280.8690185546875,291.27471923828125,294.18182373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953896403312684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4260.99365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154860,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139221191406,0.792807936668396,0.4907621145248413,0.4484091103076935,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139221191406,0.9005303978919983,0.7296261787414551,0.6956696510314941,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139221191406,0.955657422542572,0.8592064380645752,0.6019231677055359,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139221191406,0.766943633556366,0.4442525804042816,0.4283123612403869,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139221191406,0.6687889099121094,0.2907037138938904,1.3473637104034424,287.6139221191406,284.95001220703125,299.06695556640625,288.2699890136719,297.7062683105469,297.2985534667969,287.61395263671875,1.0,0.8268715143203735,0.3083174228668213,0.3083174228668213,1.0,1.0,-4.230884075164795,0.9764760136604308,3.2544078826904297,0.0245759282261133,1.0,1.0,0.0,358.1822204589844,363.0,45471.25390625,0.0,6921.3095703125,1.0,278.1499938964844,280.86932373046875,291.27154541015625,294.17889404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955442547798156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.42333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4262.306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154920,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138916015625,0.791776180267334,0.4902892410755157,0.4480425119400024,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138916015625,0.8993636965751648,0.7289706468582153,0.6951159834861755,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138916015625,0.9555862545967102,0.8615684509277344,0.6035916209220886,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138916015625,0.7662561535835266,0.4443235695362091,0.4284365177154541,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138916015625,0.6681422591209412,0.2907058596611023,1.3476454019546509,287.6138916015625,284.95001220703125,299.0591125488281,288.2668762207031,297.70361328125,297.2979736328125,287.6138916015625,1.0,0.827674925327301,0.308020144701004,0.308020144701004,1.0,1.0,-4.232273578643799,0.9757646918296814,3.2565088272094727,0.0235104039311409,1.0,1.0,0.0,359.6967468261719,366.0,45476.3671875,0.0,6937.43359375,1.0,278.1499938964844,280.8696594238281,291.2684020996094,294.176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99569571018219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4263.59228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.7907488942146301,0.4898146688938141,0.4476744830608368,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.8982015252113342,0.7283117175102234,0.6945592164993286,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.95551335811615,0.8639199733734131,0.6052528023719788,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.765572726726532,0.4443923532962799,0.4285586774349212,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.6674993634223938,0.29070645570755,1.3479204177856443,287.61383056640625,284.95001220703125,299.05126953125,288.2638244628906,297.700927734375,297.2973937988281,287.61383056640625,1.0,0.8284745812416077,0.3077228665351867,0.3077228665351867,1.0,1.0,-4.233638286590576,0.975046157836914,3.258592367172241,0.0224416218698024,1.0,1.0,0.0,361.2112426757813,366.0,45481.34765625,0.0,6953.4755859375,1.0,278.1499938964844,280.86993408203125,291.2653503417969,294.1731872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958442449569702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4264.853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155040,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61376953125,0.7897262573242188,0.4893387258052826,0.4473053216934204,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61376953125,0.8970440626144409,0.7276501655578613,0.6940000057220459,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61376953125,0.955439567565918,0.8662629723548889,0.6069082021713257,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61376953125,0.764893651008606,0.4444592893123626,0.4286792278289795,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61376953125,0.6668604016304016,0.2907058596611023,1.348190426826477,287.61376953125,284.95001220703125,299.0434875488281,288.2608337402344,297.6982421875,297.2968139648437,287.61376953125,1.0,0.8292713165283203,0.3074256181716919,0.3074256181716919,1.0,1.0,-4.234984397888184,0.9743219017982484,3.260662317276001,0.0213701780885458,1.0,1.0,0.0,362.72601318359375,369.0,45486.22265625,0.0,6969.4580078125,1.0,278.1499938964844,280.8702392578125,291.2622985839844,294.1703796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959895014762878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4266.08544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155100,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.7887077331542969,0.488860547542572,0.4469342827796936,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.8958906531333923,0.726984441280365,0.6934370994567871,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.9553629159927368,0.8685927987098694,0.6085546612739563,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.7642181515693665,0.4445234537124634,0.4287972748279571,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.6662247776985168,0.2907034456729889,1.3484525680541992,287.6136779785156,284.95001220703125,299.0357360839844,288.2579040527344,297.695556640625,297.29620361328125,287.6136779785156,1.0,0.8300636410713196,0.3071283400058746,0.3071283400058746,1.0,1.0,-4.236299991607666,0.9735890626907348,3.2627108097076416,0.0202955231070518,1.0,1.0,0.0,364.2407531738281,369.0,45490.92578125,0.0,6985.337890625,1.0,278.1499938964844,280.8705139160156,291.25933837890625,294.1676330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961322546005248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.43310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155160,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.7876935601234436,0.4883807003498077,0.4465618431568146,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.8947416543960571,0.726315438747406,0.6928712129592896,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.9552845358848572,0.8709121942520142,0.6101941466331482,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.7635466456413269,0.4445855021476745,0.4289133846759796,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.6655928492546082,0.2906996309757232,1.3487088680267334,287.61358642578125,284.95001220703125,299.02801513671875,288.2550048828125,297.6929016113281,297.2955627441406,287.61358642578125,1.0,0.8308525085449219,0.3068515658378601,0.3068515658378601,1.0,1.0,-4.237592697143555,0.9729198813438416,3.2646727561950684,0.0192885696887969,1.0,1.0,0.0,365.7557678222656,372.0,45495.484375,0.0,7001.1435546875,1.0,278.1499938964844,280.87078857421875,291.25640869140625,294.1649475097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962719082832336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.18408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4268.48095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155220,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61346435546875,0.7866836190223694,0.4878987371921539,0.4461876451969147,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61346435546875,0.8935969471931458,0.7256426811218262,0.6923019289970398,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61346435546875,0.9552035927772522,0.8732194304466248,0.611825168132782,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.61346435546875,0.7628787755966187,0.4446450173854828,0.4290272295475006,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61346435546875,0.6649643778800964,0.2906941771507263,1.3489582538604736,287.61346435546875,284.95001220703125,299.0202941894531,288.2521667480469,297.69024658203125,297.294921875,287.61346435546875,1.0,0.8316373825073242,0.3065747916698456,0.3065747916698456,1.0,1.0,-4.238857746124268,0.9722476601600648,3.266610145568848,0.018283637240529,1.0,1.0,0.0,367.2708740234375,372.0,45499.875,0.0,7016.8564453125,1.0,278.1499938964844,280.8710632324219,291.2535400390625,294.16229248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964086413383484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4269.640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155280,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61334228515625,0.785677969455719,0.4874149858951568,0.4458119869232178,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61334228515625,0.892456591129303,0.7249667048454285,0.6917298436164856,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61334228515625,0.9551205039024352,0.8755142092704773,0.6134487390518188,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61334228515625,0.7622146606445312,0.4447023272514343,0.4291392266750335,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61334228515625,0.6643394827842712,0.2906874418258667,1.349202275276184,287.61334228515625,284.95001220703125,299.0126037597656,288.2493896484375,297.6875915527344,297.29425048828125,287.61334228515625,1.0,0.8324189782142639,0.306298017501831,0.306298017501831,1.0,1.0,-4.240100383758545,0.9715688824653624,3.268531560897827,0.0172764211893081,1.0,1.0,0.0,368.78656005859375,375.0,45504.1171875,0.0,7032.49755859375,1.0,278.1499938964844,280.8713073730469,291.250732421875,294.15966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965419769287108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.67626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4270.77099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155340,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131896972656,0.7846758961677551,0.4869286119937897,0.445434421300888,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131591796875,0.8913198709487915,0.724286675453186,0.6911543011665344,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131591796875,0.9550325870513916,0.8777875304222107,0.6150612235069275,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131896972656,0.7615535855293274,0.4447565376758575,0.4292487800121307,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131896972656,0.6637176275253296,0.2906790971755981,1.349440097808838,287.6131591796875,284.95001220703125,299.00494384765625,288.24664306640625,297.68487548828125,297.29351806640625,287.6131591796875,1.0,0.8331965208053589,0.3060212433338165,0.3060212433338165,1.0,1.0,-4.241312503814697,0.970881462097168,3.2704310417175293,0.0162667762488126,1.0,1.0,0.0,370.30322265625,375.0,45508.1171875,0.0,7048.04150390625,1.0,278.1499938964844,280.8715515136719,291.2479553222656,294.1570739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966721534729004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.41259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.87451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155400,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6129150390625,0.7836747169494629,0.4864378869533539,0.4450541138648987,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6129150390625,0.8901839852333069,0.7236007452011108,0.6905745267868042,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6129150390625,0.9549299478530884,0.8800103664398193,0.6166496276855469,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6129150390625,0.7608926296234131,0.4448049664497375,0.429354578256607,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6129455566406,0.6630967855453491,0.29066863656044,1.3496711254119873,287.6129150390625,284.95001220703125,298.9972839355469,288.24395751953125,297.6820068359375,297.2925720214844,287.6129150390625,1.0,0.8339686989784241,0.305744469165802,0.305744469165802,1.0,1.0,-4.242474555969238,0.970180094242096,3.272294759750366,0.0152547564357519,1.0,1.0,0.0,371.8240661621094,378.0,45511.5625,0.0,7063.43701171875,1.0,278.1499938964844,280.87176513671875,291.2452392578125,294.154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967988729476928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.11474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.9482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155460,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.612548828125,0.7826711535453796,0.4859413206577301,0.4446694552898407,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.612548828125,0.8890453577041626,0.7229071259498596,0.6899885535240173,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.612548828125,0.95480078458786,0.8821747303009033,0.6181980967521667,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.612548828125,0.7602280974388123,0.44484543800354,0.4294540584087372,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.612548828125,0.6624744534492493,0.2906549870967865,1.3498919010162354,287.612548828125,284.95001220703125,298.9896240234375,288.2413024902344,297.6789245605469,297.2913513183594,287.6125183105469,1.0,0.8347329497337341,0.3054656088352203,0.3054656088352203,1.0,1.0,-4.243556499481201,0.9694493412971495,3.274106979370117,0.0142313493415713,1.0,1.0,0.0,373.3518981933594,378.0,45514.1796875,0.0,7078.58984375,1.0,278.1499938964844,280.8719177246094,291.2425537109375,294.1519775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969210028648376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.98291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155520,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.7816675305366516,0.4854399561882019,0.4442805349826813,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.8879066109657288,0.722206711769104,0.6893963813781738,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.9546537399291992,0.8843062520027161,0.6197172999382019,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.759562075138092,0.4448792934417724,0.4295472502708435,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120910644531,0.6618520021438599,0.2906379997730255,1.350100040435791,287.612060546875,284.95001220703125,298.98199462890625,288.2387084960937,297.67578125,297.2900390625,287.6120300292969,1.0,0.8354892730712891,0.3051867187023163,0.3051867187023163,1.0,1.0,-4.244567394256592,0.9686985611915588,3.275868654251098,0.0132028348743915,1.0,1.0,0.0,374.88323974609375,381.0,45516.2109375,0.0,7093.509765625,1.0,278.1499938964844,280.8720397949219,291.2398986816406,294.1494445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99703711271286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.35009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155580,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.7806652188301086,0.4849334955215454,0.4438869059085846,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8867692351341248,0.7214989066123962,0.6887970566749573,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.9544947147369384,0.8864116668701172,0.621213436126709,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.7588958740234375,0.4449062943458557,0.429633617401123,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.661230206489563,0.2906171381473541,1.35029137134552,287.61151123046875,284.95001220703125,298.9743347167969,288.2361755371094,297.672607421875,297.2886962890625,287.6114807128906,1.0,0.8362364172935486,0.3049078285694122,0.3049078285694122,1.0,1.0,-4.245507717132568,0.9679284691810608,3.277579069137573,0.0121698658913373,1.0,1.0,0.0,376.4147644042969,381.0,45517.73828125,0.0,7108.17333984375,1.0,278.1499938964844,280.87213134765625,291.2373046875,294.1468811035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971464276313782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.90966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4275.892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155640,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.7796670198440552,0.4844238460063934,0.4434902369976043,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.8856361508369446,0.7207860350608826,0.6881929039955139,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.9543325304985046,0.8885033130645752,0.6226987838745117,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.7582324147224426,0.4449290037155151,0.4297156929969787,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109619140625,0.6606112122535706,0.290593683719635,1.3504706621170044,287.6109313964844,284.95001220703125,298.9666748046875,288.2336730957031,297.66943359375,297.287353515625,287.61090087890625,1.0,0.8369773626327515,0.3046289384365082,0.3046289384365082,1.0,1.0,-4.246405601501465,0.9671467542648317,3.279259204864502,0.0111342407763004,1.0,1.0,0.0,377.945068359375,384.0,45519.0078125,0.0,7122.67626953125,1.0,278.1499938964844,280.8722229003906,291.2347412109375,294.14434814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997249722480774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.45458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4276.7666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155700,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103515625,0.778672993183136,0.4839105904102325,0.4430902600288391,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103210449219,0.8845075368881226,0.7200676202774048,0.6875833868980408,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103210449219,0.9541675448417664,0.8905801177024841,0.6241731643676758,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103515625,0.757571816444397,0.444947212934494,0.4297932386398315,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103515625,0.6599951982498169,0.2905674278736114,1.3506368398666382,287.6103515625,284.95001220703125,298.958984375,288.231201171875,297.666259765625,297.2860107421875,287.6103210449219,1.0,0.8377112746238708,0.3043500781059265,0.3043500781059265,1.0,1.0,-4.247259140014648,0.9663525223731996,3.280906438827514,0.010096026584506,1.0,1.0,0.0,379.4732360839844,384.0,45520.02734375,0.0,7137.0,1.0,278.1499938964844,280.8722839355469,291.2322082519531,294.141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973471760749816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4277.59228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155760,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6097106933594,0.7776835560798645,0.4833941757678985,0.4426873028278351,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6097106933594,0.8833836913108826,0.7193439602851868,0.6869688630104065,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6097106933594,0.9540005326271056,0.8926429152488708,0.6256377696990967,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6097106933594,0.7569145560264587,0.4449615180492401,0.4298668801784515,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6097412109375,0.6593824028968811,0.2905386686325073,1.350791335105896,287.6097106933594,284.95001220703125,298.9512939453125,288.2287902832031,297.6631164550781,297.28466796875,287.60968017578125,1.0,0.8384389281272888,0.3040892779827118,0.3040892779827118,1.0,1.0,-4.248072147369385,0.965609610080719,3.2824625968933105,0.0091179404407739,1.0,1.0,0.0,380.9994201660156,387.0,45520.82421875,0.0,7151.16357421875,1.0,278.1499938964844,280.8723449707031,291.2297668457031,294.139404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997439742088318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.51416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.37548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155820,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.60906982421875,0.7766987085342407,0.4828746318817138,0.4422815442085266,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60906982421875,0.8822646737098694,0.7186152935028076,0.6863495707511902,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.60906982421875,0.9538313746452332,0.894691526889801,0.6270924806594849,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.60906982421875,0.7562608122825623,0.4449722170829773,0.4299370050430298,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6091003417969,0.6587729454040527,0.2905076146125793,1.3509351015090942,287.60906982421875,284.95001220703125,298.943603515625,288.2264404296875,297.6600036621094,297.2833557128906,287.6090393066406,1.0,0.8391606211662292,0.303828477859497,0.303828477859497,1.0,1.0,-4.248847007751465,0.9648603796958924,3.283986568450928,0.0081423176452517,1.0,1.0,0.0,382.5237731933594,387.0,45521.41796875,0.0,7165.1748046875,1.0,278.1499938964844,280.87237548828125,291.2273254394531,294.136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975278973579408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4279.12158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155880,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.7757186889648438,0.4823526442050934,0.4418736100196838,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8811507821083069,0.7178826332092285,0.6857264637947083,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.9536609649658204,0.8967285752296448,0.6285392642021179,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.7556108236312866,0.4449802339076996,0.4300045371055603,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.6581671237945557,0.2904748022556305,1.3510708808898926,287.6084289550781,284.95001220703125,298.93585205078125,288.2240905761719,297.6568603515625,297.2820739746094,287.6083984375,1.0,0.839877724647522,0.3035677075386047,0.3035677075386047,1.0,1.0,-4.249592304229736,0.9641029834747314,3.285489559173584,0.0071654636412858,1.0,1.0,0.0,384.0469970703125,390.0,45521.85546875,0.0,7179.07177734375,1.0,278.1499938964844,280.8724060058594,291.2249755859375,294.13458251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976121187210084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.54638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4279.83447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155940,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077575683594,0.7747431397438049,0.481827437877655,0.4414627850055694,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.60772705078125,0.8800415396690369,0.7171447277069092,0.6850984692573547,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60772705078125,0.9534878730773926,0.8987501859664917,0.6299753785133362,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077575683594,0.754964292049408,0.4449849426746368,0.4300687909126282,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077575683594,0.6575645208358765,0.2904397249221802,1.3511964082717896,287.60772705078125,284.95001220703125,298.9281005859375,288.2218017578125,297.6537780761719,297.2807922363281,287.6076965332031,1.0,0.8405889272689819,0.30330690741539,0.30330690741539,1.0,1.0,-4.250299453735352,0.9633349776268004,3.2869644165039062,0.006187180057168,1.0,1.0,0.0,385.5686645507813,390.0,45522.1015625,0.0,7192.81640625,1.0,278.1499938964844,280.8724060058594,291.22265625,294.1322326660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997692883014679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.05517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4280.51806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156000,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070556640625,0.7737722992897034,0.4812999069690704,0.4410499036312103,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070556640625,0.878937304019928,0.7164030075073242,0.6844668984413147,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070556640625,0.953313171863556,0.9007598757743835,0.6314034461975098,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070556640625,0.7543215751647949,0.4449872970581054,0.4301308691501617,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070556640625,0.656965434551239,0.2904030382633209,1.351314902305603,287.6070556640625,284.95001220703125,298.9202880859375,288.2195739746094,297.6506652832031,297.2795104980469,287.6070251464844,1.0,0.8412958979606628,0.3030461072921753,0.3030461072921753,1.0,1.0,-4.250978469848633,0.9625592827796936,3.288419246673584,0.0052080927416682,1.0,1.0,0.0,387.0896301269531,393.0,45522.203125,0.0,7206.4560546875,1.0,278.1499938964844,280.8724060058594,291.2203674316406,294.1299133300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977703094482422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4281.1728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156060,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6063537597656,0.77280592918396,0.4807694256305694,0.4406343996524811,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6063232421875,0.8778376579284668,0.7156564593315125,0.6838308572769165,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6063232421875,0.9531358480453492,0.9027549028396606,0.6328213810920715,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6063537597656,0.7536823153495789,0.4449869692325592,0.4301903247833252,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6063537597656,0.656369686126709,0.2903644144535064,1.3514245748519895,287.6063537597656,284.95001220703125,298.9124450683594,288.2173767089844,297.6475524902344,297.2782592773437,287.6062927246094,1.0,0.8419976830482483,0.3027949929237366,0.3027949929237366,1.0,1.0,-4.251623630523682,0.9618074297904968,3.289815902709961,0.004261365160346,1.0,1.0,0.0,388.609619140625,393.0,45522.125,0.0,7219.96240234375,1.0,278.1499938964844,280.8724060058594,291.2181396484375,294.12762451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978447556495668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.05908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4281.802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156120,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056213378906,0.7718441486358643,0.4802365005016327,0.4402167499065399,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056213378906,0.876742959022522,0.7149059772491455,0.6831911206245422,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056213378906,0.9529564380645752,0.904737114906311,0.6342306733131409,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056213378906,0.7530468702316284,0.444984495639801,0.4302477836608886,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60565185546875,0.6557773351669312,0.2903242111206054,1.3515273332595823,287.6056213378906,284.95001220703125,298.9045715332031,288.2152099609375,297.6444702148437,297.2770080566406,287.6055908203125,1.0,0.8426953554153442,0.3025438487529754,0.3025438487529754,1.0,1.0,-4.252240180969238,0.9610501527786256,3.2911899089813232,0.0033164974302053,1.0,1.0,0.0,390.1291198730469,396.0,45521.89453125,0.0,7233.36181640625,1.0,278.1499938964844,280.8724060058594,291.2159423828125,294.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979162216186525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4282.4072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156180,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.7708867192268372,0.4797005653381347,0.4397964775562286,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048583984375,0.8756527304649353,0.7141505479812622,0.6825469136238098,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048583984375,0.9527738094329834,0.9067036509513856,0.6356291174888611,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.7524148225784302,0.444979578256607,0.4303028881549835,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.6551881432533264,0.2902821004390716,1.3516216278076172,287.6048583984375,284.95001220703125,298.8966369628906,288.21307373046875,297.6413879394531,297.2757873535156,287.6048278808594,1.0,0.8433879613876343,0.3022927343845367,0.3022927343845367,1.0,1.0,-4.252821922302246,0.9602832794189452,3.292538642883301,0.0023711540270596,1.0,1.0,0.0,391.64788818359375,396.0,45521.48046875,0.0,7246.62841796875,1.0,278.1499938964844,280.87237548828125,291.2137756347656,294.1231384277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979850053787231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4282.98876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156240,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6041259765625,0.7699338793754578,0.4791623651981354,0.4393742382526397,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6040954589844,0.874567449092865,0.7133915424346924,0.6818992495536804,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6040954589844,0.9525893330574036,0.9086580872535706,0.6370193958282471,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6041259765625,0.7517865896224976,0.4449729323387146,0.430356353521347,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6041259765625,0.6546024680137634,0.2902385592460632,1.3517098426818848,287.6041259765625,284.95001220703125,298.8886413574219,288.2109680175781,297.6383056640625,297.2745666503906,287.60406494140625,1.0,0.8440768718719482,0.3020415902137756,0.3020415902137756,1.0,1.0,-4.253378391265869,0.9595094323158264,3.2938690185546875,0.0014257668517529,1.0,1.0,0.0,393.16644287109375,399.0,45520.93359375,0.0,7259.80029296875,1.0,278.1499938964844,280.8723449707031,291.2116394042969,294.1209411621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980509281158448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.52587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4283.54638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
