time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156300,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.60333251953125,0.7689852118492126,0.4786210656166076,0.4389492869377136,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.60333251953125,0.8734864592552185,0.7126274704933167,0.6812469959259033,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60333251953125,0.9524011015892028,0.9105958938598632,0.6383981704711914,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60333251953125,0.7511617541313171,0.444964051246643,0.430407702922821,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6033630371094,0.6540197134017944,0.2901930809020996,1.3517895936965942,287.60333251953125,284.95001220703125,298.8805847167969,288.2089233398437,297.6351928710937,297.2733459472656,287.6033020019531,1.0,0.8447607159614563,0.3017904758453369,0.3017904758453369,1.0,1.0,-4.253899574279785,0.9587258696556092,3.295173406600952,0.0004802431212738,1.0,1.0,0.0,394.6844787597656,399.0,45520.1953125,0.0,7272.8369140625,1.0,278.1499938964844,280.872314453125,291.2095642089844,294.1187744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981143474578856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.00244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.08203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156360,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025695800781,0.7680408358573914,0.4780770540237427,0.4385219216346741,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025390625,0.8724099397659302,0.711858868598938,0.6805905699729919,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025390625,0.9522097110748292,0.9125183820724488,0.6397666335105896,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025695800781,0.7505404949188232,0.4449532926082611,0.4304573237895965,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025695800781,0.6534400582313538,0.2901459038257599,1.3518619537353516,287.6025390625,284.95001220703125,298.8724975585937,288.2069091796875,297.6322631835937,297.2721252441406,287.6025085449219,1.0,0.8454400897026062,0.3015541434288025,0.3015541434288025,1.0,1.0,-4.25438928604126,0.957984745502472,3.296404361724853,-0.0004142025136388,1.0,1.0,0.0,396.2022705078125,402.0,45519.23046875,0.0,7285.755859375,1.0,278.1499938964844,280.87225341796875,291.20751953125,294.1166381835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998175084590912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156420,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6017761230469,0.767100989818573,0.4775306284427643,0.4380923807621002,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6017761230469,0.8713382482528687,0.7110863924026489,0.6799303889274597,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6017761230469,0.9520155191421508,0.9144268035888672,0.6411252617835999,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6017761230469,0.7499229311943054,0.4449411332607269,0.4305054843425751,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.601806640625,0.6528636813163757,0.2900972664356231,1.3519277572631836,287.6017761230469,284.95001220703125,298.86431884765625,288.2049255371094,297.6294860839844,297.2709045410156,287.60174560546875,1.0,0.8461153507232666,0.301317811012268,0.301317811012268,1.0,1.0,-4.254849910736084,0.9572392106056212,3.2976107597351074,-0.001304775592871,1.0,1.0,0.0,397.7197265625,402.0,45517.9296875,0.0,7298.56494140625,1.0,278.1499938964844,280.8721923828125,291.2055053710937,294.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982329607009888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.91748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4285.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156480,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6009826660156,0.7661658525466919,0.4769819378852844,0.4376609027385711,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6009826660156,0.8702715635299683,0.7103101015090942,0.6792667508125305,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6009826660156,0.951819121837616,0.916321873664856,0.6424748301506042,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6009826660156,0.7493093013763428,0.4449276626110077,0.4305524826049804,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6010131835937,0.6522907018661499,0.2900472581386566,1.351987600326538,287.6009826660156,284.95001220703125,298.8560791015625,288.2029724121094,297.6267395019531,297.26971435546875,287.6009521484375,1.0,0.8467868566513062,0.3010814785957336,0.3010814785957336,1.0,1.0,-4.255285263061523,0.956486701965332,3.2987983226776123,-0.0021945007611066,1.0,1.0,0.0,399.2369079589844,405.0,45516.43359375,0.0,7311.27734375,1.0,278.1499938964844,280.8721008300781,291.2035217285156,294.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982876181602478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.35009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4285.54736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156540,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6001892089844,0.7652350068092346,0.4764304459095001,0.4372270107269287,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60015869140625,0.8692094087600708,0.7095293402671814,0.6785989999771118,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.60015869140625,0.9516192078590392,0.9182009100914,0.64381343126297,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6001892089844,0.7486992478370667,0.4449127614498138,0.430598109960556,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6001892089844,0.6517208218574524,0.2899955809116363,1.3520402908325195,287.60015869140625,284.95001220703125,298.8477783203125,288.2010498046875,297.6239318847656,297.2685241699219,287.6001281738281,1.0,0.8474539518356323,0.3008451461791992,0.3008451461791992,1.0,1.0,-4.255688667297363,0.9557255506515504,3.2999632358551025,-0.0030835415236651,1.0,1.0,0.0,400.7537841796875,405.0,45514.73046875,0.0,7323.86962890625,1.0,278.1499938964844,280.8719787597656,291.2015686035156,294.1103210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983391761779784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4285.98291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156600,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5993347167969,0.7643088102340698,0.4758767187595367,0.4367911517620086,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5993347167969,0.8681522011756897,0.7087449431419373,0.6779279112815857,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5993347167969,0.951417088508606,0.9200671315193176,0.6451433300971985,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5993347167969,0.7480930685997009,0.444896787405014,0.4306427836418152,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.599365234375,0.6511542797088623,0.289942592382431,1.352087378501892,287.5993347167969,284.95001220703125,298.83935546875,288.1991577148437,297.62115478515625,297.2673034667969,287.5992736816406,1.0,0.8481175303459167,0.3006088435649872,0.3006088435649872,1.0,1.0,-4.256067752838135,0.9549577236175536,3.301110029220581,-0.0039714472368359,1.0,1.0,0.0,402.2706298828125,408.0,45512.8671875,0.0,7336.37060546875,1.0,278.1499938964844,280.87188720703125,291.1996459960937,294.1082458496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983876347541808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.18701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4286.392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156660,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5984802246094,0.763386607170105,0.4753198027610779,0.4363525807857513,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.59844970703125,0.8670991659164429,0.707955539226532,0.6772522926330566,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59844970703125,0.9512106776237488,0.9219155311584472,0.6464609503746033,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5984802246094,0.747490406036377,0.4448794424533844,0.4306861758232116,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5984802246094,0.6505904793739319,0.2898877561092376,1.3521267175674438,287.5984802246094,284.95001220703125,298.83087158203125,288.1972961425781,297.6183166503906,297.26611328125,287.5984191894531,1.0,0.8487763404846191,0.3003837764263153,0.3003837764263153,1.0,1.0,-4.256412506103516,0.9542192816734314,3.3021929264068604,-0.0048195095732808,1.0,1.0,0.0,403.7872924804688,408.0,45510.77734375,0.0,7348.73974609375,1.0,278.1499938964844,280.87176513671875,291.1977844238281,294.106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998433232307434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.59033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4286.77783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156720,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975646972656,0.7624685764312744,0.4747601747512817,0.435911625623703,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975646972656,0.866050660610199,0.7071617245674133,0.6765725612640381,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975646972656,0.95100075006485,0.9237480759620668,0.6477679014205933,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975952148437,0.7468912601470947,0.444860965013504,0.430728554725647,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975952148437,0.6500296592712402,0.2898313403129577,1.3521591424942017,287.5975646972656,284.95001220703125,298.82232666015625,288.1954650878906,297.615478515625,297.2649230957031,287.5975341796875,1.0,0.849431037902832,0.3001587092876434,0.3001587092876434,1.0,1.0,-4.256726741790772,0.9534754157066344,3.303251266479492,-0.005663669668138,1.0,1.0,0.0,405.3039245605469,410.0,45508.484375,0.0,7360.99609375,1.0,278.1499938964844,280.8716125488281,291.1959228515625,294.10418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984759092330932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4287.138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156780,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5966186523437,0.7616417407989502,0.4741982817649841,0.4354608952999115,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5966186523437,0.8651077151298523,0.7063642740249634,0.6758812665939331,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5966186523437,0.9509116411209106,0.9255676865577698,0.6490597724914551,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5966186523437,0.7463770508766174,0.4448416829109192,0.4307618737220764,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5966491699219,0.6495436429977417,0.2897735834121704,1.3521467447280884,287.5966186523437,284.95001220703125,298.81365966796875,288.19366455078125,297.61260986328125,297.26373291015625,287.5965576171875,1.0,0.8499696254730225,0.2999336421489715,0.2999336421489715,1.0,1.0,-4.256932735443115,0.9527023434638976,3.304230213165283,-0.0065061375498771,1.0,1.0,0.0,406.6072387695313,410.0,45505.52734375,0.0,7371.2841796875,1.0,278.1499938964844,280.8714599609375,291.194091796875,294.1021728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985155463218688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4287.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156840,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5956115722656,0.7608544826507568,0.4736345112323761,0.4350049495697021,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5955810546875,0.8642105460166931,0.7055630683898926,0.6751828789710999,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5955810546875,0.9508707523345948,0.9273729920387268,0.6503393054008484,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5956115722656,0.7458998560905457,0.4448220133781433,0.4307911992073059,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5956115722656,0.649090051651001,0.2897149324417114,1.3521126508712769,287.5955810546875,284.95001220703125,298.8049011230469,288.19189453125,297.6097412109375,297.2625732421875,287.5955505371094,1.0,0.8504753112792969,0.2997085750102997,0.2997085750102997,1.0,1.0,-4.257077693939209,0.9519131183624268,3.3051645755767822,-0.0073510347865521,1.0,1.0,0.0,407.8195495605469,410.0,45502.1640625,0.0,7380.6796875,1.0,278.1499938964844,280.8712463378906,291.1922912597656,294.1001281738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985511302947998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.64013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4287.7744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156900,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.594482421875,0.7602616548538208,0.4730688631534576,0.4345296919345855,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5944519042969,0.8635390400886536,0.7047578692436218,0.6744623780250549,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5944519042969,0.9510993957519532,0.9291631579399108,0.6515946984291077,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.594482421875,0.7456050515174866,0.4448020458221435,0.4308016896247864,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.594482421875,0.6487970948219299,0.2896553575992584,1.3519867658615112,287.5944519042969,284.95001220703125,298.7960205078125,288.1901550292969,297.6068420410156,297.2613830566406,287.5943908691406,1.0,0.8507306575775146,0.2994835078716278,0.2994835078716278,1.0,1.0,-4.257011413574219,0.951067328453064,3.305943965911865,-0.0081948097795248,1.0,1.0,0.0,408.5531311035156,410.0,45497.51953125,0.0,7385.77685546875,1.0,278.1499938964844,280.8709716796875,291.19049072265625,294.0980834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998581886291504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.0341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156960,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5932312011719,0.7597680687904358,0.4725025594234466,0.4340443313121795,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5932006835937,0.8629822731018066,0.7039492726325989,0.673728883266449,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5932006835937,0.9514622092247008,0.9309378266334534,0.6528323888778687,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5932312011719,0.7454037666320801,0.4447830021381378,0.4308030605316162,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59326171875,0.6485864520072937,0.2895961701869964,1.3518147468566897,287.5932006835937,284.95001220703125,298.7870483398437,288.1884460449219,297.6039428710937,297.2602233886719,287.5931396484375,1.0,0.8508956432342529,0.2992679476737976,0.2992679476737976,1.0,1.0,-4.256828784942627,0.9502235054969788,3.306605100631714,-0.0090135624632239,1.0,1.0,0.0,409.03948974609375,410.0,45492.10546875,0.0,7388.6298828125,1.0,278.1499938964844,280.87066650390625,291.188720703125,294.0959777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986053705215454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.99951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157020,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5919189453125,0.7593330144882202,0.4719356298446655,0.4335530996322632,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5919189453125,0.8624926805496216,0.7031375765800476,0.6729867458343506,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5918884277344,0.951901078224182,0.9326975345611572,0.6540555357933044,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5919189453125,0.745258092880249,0.4447651505470276,0.4307998418807983,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5919494628906,0.6484247446060181,0.289537638425827,1.3516186475753784,287.5919189453125,284.95001220703125,298.7779541015625,288.1867370605469,297.6010131835937,297.25909423828125,287.5918273925781,1.0,0.8509963154792786,0.2990523874759674,0.2990523874759674,1.0,1.0,-4.2565765380859375,0.9493635296821594,3.307213068008423,-0.0098302820697426,1.0,1.0,0.0,409.3797912597656,410.0,45486.265625,0.0,7390.15234375,1.0,278.1499938964844,280.87030029296875,291.1869506835937,294.0938415527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986212849617004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.10693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.36669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157080,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.590576171875,0.7589346170425415,0.4713679850101471,0.4330579340457916,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.590576171875,0.8620449900627136,0.7023230791091919,0.6722385883331299,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.590576171875,0.9523853063583374,0.9344436526298524,0.6552668213844299,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.590576171875,0.7451474666595459,0.4447483718395233,0.4307940900325775,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5906066894531,0.6482939720153809,0.2894796431064605,1.3514083623886108,287.590576171875,284.95001220703125,298.7687683105469,288.1850891113281,297.5980834960937,297.2579650878906,287.5904846191406,1.0,0.8510558605194092,0.2988368272781372,0.2988368272781372,1.0,1.0,-4.256278038024902,0.9484911561012268,3.307786703109741,-0.0106458002701401,1.0,1.0,0.0,409.6280212402344,410.0,45480.13671875,0.0,7390.826171875,1.0,278.1499938964844,280.8699645996094,291.1852111816406,294.0917053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986308217048644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.44677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157140,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892028808594,0.7585675120353699,0.4707992374897003,0.4325590133666992,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892028808594,0.8616330623626709,0.701505184173584,0.671484112739563,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892028808594,0.952906608581543,0.9361734986305236,0.6564645767211914,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892028808594,0.7450673580169678,0.4447328448295593,0.4307864606380462,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892333984375,0.6481899619102478,0.2894222140312195,1.3511862754821775,287.5892028808594,284.95001220703125,298.75946044921875,288.1834411621094,297.5951232910156,297.2568664550781,287.589111328125,1.0,0.8510791659355164,0.298621267080307,0.298621267080307,1.0,1.0,-4.255934238433838,0.9476069808006288,3.308327436447144,-0.011459719389677,1.0,1.0,0.0,409.7962646484375,410.0,45473.734375,0.0,7390.74609375,1.0,278.1499938964844,280.8695678710937,291.1835021972656,294.0895690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986342191696168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.26416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.47607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157200,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877990722656,0.7582169771194458,0.4702294170856476,0.432057648897171,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877990722656,0.8612397313117981,0.7006843090057373,0.6707253456115723,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877990722656,0.9534448981285096,0.9378895163536072,0.6576518416404724,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877990722656,0.7450037002563477,0.4447182118892669,0.4307781159877777,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5878295898437,0.6481002569198608,0.2893650233745575,1.350957989692688,287.5877990722656,284.95001220703125,298.75,288.1817932128906,297.5921325683594,297.2557678222656,287.58770751953125,1.0,0.8510823845863342,0.2984057068824768,0.2984057068824768,1.0,1.0,-4.255561828613281,0.9467149972915648,3.3088467121124268,-0.0122709674760699,1.0,1.0,0.0,409.9215393066406,410.0,45467.14453125,0.0,7390.2412109375,1.0,278.1499938964844,280.8691711425781,291.18182373046875,294.08746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986332058906556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.3232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.46728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157260,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.586181640625,0.7578517198562622,0.4696068167686462,0.4315366446971893,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5861511230469,0.860832929611206,0.6998085379600525,0.6699440479278564,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5861511230469,0.953963041305542,0.9395399689674376,0.6588146090507507,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.586181640625,0.7449263334274292,0.4446519613265991,0.4307508468627929,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5862121582031,0.6479924321174622,0.2892539799213409,1.3506338596343994,287.5861511230469,284.95001220703125,298.7401733398437,288.1800842285156,297.58868408203125,297.254150390625,287.5860290527344,1.0,0.8510560393333435,0.298206478357315,0.298206478357315,1.0,1.0,-4.254971981048584,0.945821225643158,3.309150695800781,-0.0130145540460944,1.0,1.0,0.0,410.0447082519531,410.0,45458.32421875,0.0,7388.88818359375,1.0,278.1499938964844,280.8686828613281,291.1801147460937,294.0853271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986392259597778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.22705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.51806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157320,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5837707519531,0.7574114799499512,0.4689084589481354,0.430959552526474,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.583740234375,0.8603511452674866,0.6988534927368164,0.6691014766693115,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.583740234375,0.954392671585083,0.9411031007766724,0.6599262952804565,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5837707519531,0.7447755932807922,0.4445075094699859,0.4306637942790985,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838317871094,0.6477999091148376,0.2890591025352478,1.35000741481781,287.5837707519531,284.95001220703125,298.729736328125,288.1781005859375,297.58453369140625,297.2518310546875,287.5835876464844,1.0,0.8509759902954102,0.2980072498321533,0.2980072498321533,1.0,1.0,-4.253744125366211,0.9447618722915648,3.3089823722839355,-0.0137601951137185,1.0,1.0,0.0,410.2350769042969,410.0,45443.6796875,0.0,7385.5810546875,1.0,278.1499938964844,280.86785888671875,291.17822265625,294.08282470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986555576324464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.61083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.65576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157380,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5805053710937,0.7568951845169067,0.468143105506897,0.4303193986415863,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804748535156,0.8597939014434814,0.6978265047073364,0.6681888103485107,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804443359375,0.9547346234321594,0.9425848722457886,0.6609801650047302,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5805053710937,0.7445487380027771,0.4442919194698334,0.430507093667984,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58056640625,0.6475154757499695,0.2887847423553467,1.349016785621643,287.5804748535156,284.95001220703125,298.7186584472656,288.1759033203125,297.5797424316406,297.2489013671875,287.58026123046875,1.0,0.8508254885673523,0.2978079915046692,0.2978079915046692,1.0,1.0,-4.251763820648193,0.9435033798217772,3.308260440826416,-0.0145305600017309,1.0,1.0,0.0,410.4791259765625,410.0,45422.48828125,0.0,7379.78955078125,1.0,278.1499938964844,280.8666076660156,291.1759948730469,294.0796813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986640214920044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.34716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.7275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157440,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765686035156,0.7563349604606628,0.4673317670822143,0.429634690284729,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765075683594,0.8591939210891724,0.6967487335205078,0.6672252416610718,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.57647705078125,0.955026388168335,0.9440062642097472,0.6619905233383179,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765686035156,0.7442765831947327,0.4440267086029053,0.4303000271320343,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57666015625,0.6471719741821289,0.2884532213211059,1.3477524518966677,287.5765380859375,284.95001220703125,298.7069396972656,288.1734619140625,297.57452392578125,297.2455749511719,287.5762634277344,1.0,0.8506134152412415,0.2976087629795074,0.2976087629795074,1.0,1.0,-4.249225616455078,0.942097544670105,3.3071281909942627,-0.015318757854402,1.0,1.0,0.0,410.73773193359375,410.0,45396.421875,0.0,7371.97802734375,1.0,278.1499938964844,280.8651123046875,291.1734313964844,294.0758972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986547231674194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157500,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5719909667969,0.7557398676872253,0.4664761424064636,0.4289076924324035,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5719299316406,0.8585608601570129,0.6956215500831604,0.6662124395370483,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718994140625,0.9552786350250244,0.9453665614128112,0.6629570722579956,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5719909667969,0.7439677715301514,0.4437141418457031,0.430044949054718,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57208251953125,0.6467772722244263,0.2880661785602569,1.3462222814559937,287.57196044921875,284.95001220703125,298.6946105957031,288.1707458496094,297.56890869140625,297.2419128417969,287.5716552734375,1.0,0.8503351211547852,0.2974095046520233,0.2974095046520233,1.0,1.0,-4.246146202087402,0.9405489563941956,3.305597305297852,-0.0161233972758054,1.0,1.0,0.0,410.9938659667969,410.0,45365.64453125,0.0,7362.09033203125,1.0,278.1499938964844,280.86328125,291.1705017089844,294.0714111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986146092414856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.31494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.31005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157560,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.7551233172416687,0.4655867516994476,0.4281487166881561,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56689453125,0.8579080700874329,0.6944558620452881,0.6651618480682373,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.955506443977356,0.9466771483421326,0.6638884544372559,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.7436361312866211,0.4433657526969909,0.4297539591789245,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670471191406,0.6463481187820435,0.2876368463039398,1.3444901704788208,287.56689453125,284.95001220703125,298.681640625,288.1678161621094,297.56298828125,297.2380676269531,287.5665588378906,1.0,0.850002110004425,0.2972451746463775,0.2972451746463775,1.0,1.0,-4.242653846740723,0.9390113949775696,3.303642511367798,-0.0168185569345951,1.0,1.0,0.0,411.2372741699219,410.0,45331.234375,0.0,7350.54638671875,1.0,278.1499938964844,280.8612670898437,291.1672668457031,294.0663757324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998546302318573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.67041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4287.7333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157620,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614318847656,0.7544881105422974,0.4646634757518768,0.4273580014705658,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56134033203125,0.8572384715080261,0.6932513117790222,0.6640731692314148,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.955712616443634,0.9479358196258544,0.6647830605506897,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614318847656,0.7432844042778015,0.4429821074008941,0.429427832365036,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5615234375,0.6458873748779297,0.2871659994125366,1.3425605297088623,287.5613708496094,284.95001220703125,298.6680603027344,288.16461181640625,297.5567932128906,297.2340393066406,287.5610046386719,1.0,0.8496127724647522,0.2970808446407318,0.2970808446407318,1.0,1.0,-4.238752841949463,0.9373745918273926,3.3013782501220703,-0.0175153203308582,1.0,1.0,0.0,411.4621887207031,410.0,45293.25390625,0.0,7337.32958984375,1.0,278.1499938964844,280.8590087890625,291.16375732421875,294.0607604980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984440207481384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4286.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157680,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555114746094,0.7538394331932068,0.4637134671211242,0.4265424311161041,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5554504394531,0.8565568923950195,0.6920154094696045,0.6629543304443359,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.955902636051178,0.9491517543792723,0.6656477451324463,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555419921875,0.7429183125495911,0.4425708353519439,0.4290745854377746,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556640625,0.6454035639762878,0.2866629958152771,1.3404793739318848,287.55548095703125,284.95001220703125,298.6538391113281,288.1611328125,297.55035400390625,297.2298889160156,287.5550842285156,1.0,0.8491790294647217,0.296916514635086,0.296916514635086,1.0,1.0,-4.23453426361084,0.9356542229652404,3.2988803386688232,-0.0182181671261787,1.0,1.0,0.0,411.6706848144531,410.0,45252.45703125,0.0,7322.806640625,1.0,278.1499938964844,280.8565979003906,291.1600036621094,294.05474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983181357383728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4285.80517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157740,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492553710937,0.753176212310791,0.4627340137958526,0.425699770450592,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5491638183594,0.8558621406555176,0.6907447576522827,0.6618021130561829,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54913330078125,0.9560747742652892,0.9503195881843568,0.6664788722991943,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492553710937,0.7425367832183838,0.4421295821666717,0.4286920428276062,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.54937744140625,0.6448951363563538,0.2861254215240478,1.3382364511489868,287.5491943359375,284.95001220703125,298.6390075683594,288.1573791503906,297.543701171875,297.2256774902344,287.5487670898437,1.0,0.8486970663070679,0.2967521548271179,0.2967521548271179,1.0,1.0,-4.229972839355469,0.9338436126708984,3.2961292266845703,-0.0189280677586793,1.0,1.0,0.0,411.8612976074219,410.0,45208.6484375,0.0,7306.875,1.0,278.1499938964844,280.85400390625,291.156005859375,294.0482788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981635212898254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157800,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426330566406,0.7525014281272888,0.4617309272289276,0.4248355031013489,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5425720214844,0.8551567196846008,0.6894457340240479,0.6606230139732361,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5425109863281,0.9562320709228516,0.9514475464820862,0.6672823429107666,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54266357421875,0.7421429753303528,0.441664308309555,0.4282864034175873,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54278564453125,0.6443677544593811,0.2855607271194458,1.335868000984192,287.5425720214844,284.95001220703125,298.62353515625,288.1533508300781,297.536865234375,297.22137451171875,287.5421447753906,1.0,0.8481775522232056,0.2965878248214721,0.2965878248214721,1.0,1.0,-4.225140571594238,0.9319620728492736,3.2931783199310303,-0.0196421630680561,1.0,1.0,0.0,412.0382995605469,410.0,45162.4296875,0.0,7289.8486328125,1.0,278.1499938964844,280.85125732421875,291.1517639160156,294.0414123535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997991383075714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.81494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4283.04248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157860,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5357360839844,0.7518141865730286,0.460703045129776,0.4239488542079925,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53564453125,0.8544396162033081,0.6881168484687805,0.6594156622886658,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5356140136719,0.95637309551239,0.95253324508667,0.6680566072463989,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5357360839844,0.7417360544204712,0.4411740303039551,0.427856832742691,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.643820583820343,0.2849681079387665,1.3333710432052612,287.5356750488281,284.95001220703125,298.607421875,288.1490783691406,297.52984619140625,297.2170104980469,287.53521728515625,1.0,0.8476194143295288,0.2964716255664825,0.2964716255664825,1.0,1.0,-4.220028400421143,0.9301717281341552,3.289856672286988,-0.0201964471489191,1.0,1.0,0.0,412.2024841308594,410.0,45113.72265625,0.0,7271.7021484375,1.0,278.1499938964844,280.8483581542969,291.1472473144531,294.0341186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978002905845642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.65673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4281.4267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157920,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.52850341796875,0.7511146664619446,0.4596517384052276,0.4230411052703857,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5284118652344,0.8537107110023499,0.6867591142654419,0.658181369304657,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52838134765625,0.956497609615326,0.953577756881714,0.6688026785850525,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5285339355469,0.7413162589073181,0.4406599998474121,0.4274048507213592,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286560058594,0.6432549357414246,0.284349650144577,1.3307567834854126,287.5284423828125,284.95001220703125,298.5906982421875,288.1444702148437,297.5226745605469,297.2126159667969,287.5279846191406,1.0,0.8470262885093689,0.2963554263114929,0.2963554263114929,1.0,1.0,-4.214656352996826,0.928324282169342,3.286332130432129,-0.020743865519762,1.0,1.0,0.0,412.3564147949219,410.0,45062.69921875,0.0,7252.53662109375,1.0,278.1499938964844,280.8453063964844,291.1425170898437,294.02642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997593879699707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.24365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4279.6796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157980,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52099609375,0.7504022717475891,0.4585762917995453,0.4221117794513702,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209045410156,0.8529692888259888,0.6853717565536499,0.6569193005561829,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5208435058594,0.956604778766632,0.9545799493789672,0.6695196628570557,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.52099609375,0.7408830523490906,0.4401217103004455,0.4269299209117889,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211486816406,0.6426701545715332,0.2837048768997192,1.3280231952667236,287.5209350585937,284.95001220703125,298.5733642578125,288.1396179199219,297.5152893066406,297.20819091796875,287.5204467773437,1.0,0.8463976383209229,0.2962392270565033,0.2962392270565033,1.0,1.0,-4.209018707275391,0.9264069199562072,3.282611608505249,-0.0212962366640567,1.0,1.0,0.0,412.5006408691406,410.0,45009.31640625,0.0,7232.34033203125,1.0,278.1499938964844,280.8421325683594,291.1374816894531,294.018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99737149477005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4277.7978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158040,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51318359375,0.7496775388717651,0.4574786424636841,0.4211627244949341,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5130920410156,0.852215588092804,0.6839566230773926,0.6556314826011658,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5130615234375,0.956694722175598,0.9555419087409972,0.6702093482017517,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5132141113281,0.740436851978302,0.4395608007907867,0.4264339506626129,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51336669921875,0.6420679092407227,0.2830362915992737,1.3251827955245972,287.5131225585937,284.95001220703125,298.55535888671875,288.1344299316406,297.5077819824219,297.2037353515625,287.5126037597656,1.0,0.8457376956939697,0.2961230278015136,0.2961230278015136,1.0,1.0,-4.203139305114746,0.924426019191742,3.27871322631836,-0.0218531787395477,1.0,1.0,0.0,412.6379699707031,410.0,44953.76953125,0.0,7211.23193359375,1.0,278.1499938964844,280.8388366699219,291.1321716308594,294.0097961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997137486934662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.65576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4275.81640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158100,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.505126953125,0.7489396333694458,0.4563578069210052,0.4201931059360504,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050048828125,0.8514487147331238,0.6825125217437744,0.6543167233467102,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5049743652344,0.9567663669586182,0.9564622044563292,0.6708705425262451,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.505126953125,0.7399768829345703,0.4389764666557312,0.4259161055088043,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5052795410156,0.6414472460746765,0.282343178987503,1.322232365608215,287.5050354003906,284.95001220703125,298.5367736816406,288.12896728515625,297.5001220703125,297.19927978515625,287.5045166015625,1.0,0.8450455069541931,0.296006828546524,0.296006828546524,1.0,1.0,-4.197009563446045,0.9223793148994446,3.274630308151245,-0.0224152747541666,1.0,1.0,0.0,412.76898193359375,410.0,44895.9921875,0.0,7189.18798828125,1.0,278.1499938964844,280.8353881835937,291.1265869140625,294.0008544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968907833099364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.48876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
