time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158160,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.7481887936592102,0.4552147984504699,0.4192039370536804,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966735839844,0.8506686687469482,0.6810404062271118,0.6529760956764221,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.956819713115692,0.9573415517807008,0.6715040802955627,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.7395033240318298,0.4383694529533386,0.4253773093223572,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4969482421875,0.6408090591430664,0.28162682056427,1.319178581237793,287.4966735839844,284.95001220703125,298.5175170898437,288.1231994628906,297.4922790527344,297.1947937011719,287.4961242675781,1.0,0.8443232774734497,0.2959346175193786,0.2959346175193786,1.0,1.0,-4.190642356872559,0.920419692993164,3.2702226638793945,-0.022833177819848,1.0,1.0,0.0,412.8952941894531,410.0,44836.08203125,0.0,7166.27294921875,1.0,278.1499938964844,280.8318176269531,291.1206970214844,293.99151611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966336488723756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158220,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4881286621094,0.7474237084388733,0.4540479779243469,0.4181938171386719,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4880065917969,0.8498740792274475,0.6795380115509033,0.6516075730323792,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879455566406,0.9568526744842528,0.958176851272583,0.6721076369285583,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4881286621094,0.7390146851539612,0.4377380609512329,0.4248159229755401,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4883117675781,0.6401517987251282,0.2808857560157776,1.3160152435302734,287.488037109375,284.95001220703125,298.4976806640625,288.1170959472656,297.4842834472656,297.1903076171875,287.48748779296875,1.0,0.8435693979263306,0.2958624362945556,0.2958624362945556,1.0,1.0,-4.18402099609375,0.9184033274650574,3.265617847442627,-0.0232473704963922,1.0,1.0,0.0,413.0175476074219,410.0,44773.9140625,0.0,7142.43798828125,1.0,278.1499938964844,280.828125,291.1144714355469,293.981689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963635206222534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.41064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4269.25830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158280,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4792175292969,0.7466467022895813,0.4528610408306122,0.4171659648418426,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4791259765625,0.8490671515464783,0.6780098676681519,0.6502152681350708,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47906494140625,0.956868290901184,0.9589741826057434,0.6726855635643005,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.479248046875,0.7385132908821106,0.4370858669281006,0.4242353439331054,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4794311523437,0.6394787430763245,0.2801239788532257,1.3127601146697998,287.4791564941406,284.95001220703125,298.4771728515625,288.1107177734375,297.4761657714844,297.185791015625,287.47857666015625,1.0,0.8427891731262207,0.2957902252674103,0.2957902252674103,1.0,1.0,-4.177185535430908,0.9163302183151244,3.260855436325073,-0.0236674398183822,1.0,1.0,0.0,413.1368713378906,398.0,44709.796875,0.0,7117.84716796875,1.0,278.1499938964844,280.8243103027344,291.1080017089844,293.9714660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996087372303009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.51904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4266.916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158340,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696044921875,0.7467694282531738,0.451653778553009,0.4160284996032715,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.469482421875,0.8493176698684692,0.6764536499977112,0.648701548576355,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46942138671875,0.9582123160362244,0.959730863571167,0.6731653213500977,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696350097656,0.7388818264007568,0.4364111721515655,0.4235381484031677,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698181152344,0.6395488381385803,0.2793402075767517,1.3089520931243896,287.4695129394531,284.95001220703125,298.4560546875,288.1039733886719,297.4678955078125,297.1813049316406,287.4688415527344,1.0,0.8406530618667603,0.2957180440425873,0.2957180440425873,1.0,1.0,-4.169151306152344,0.9139387607574464,3.255212545394897,-0.0240913722664117,1.0,1.0,0.0,410.7701110839844,398.0,44637.78515625,0.0,7071.14208984375,1.0,278.1499938964844,280.820068359375,291.1011657714844,293.9606628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995800256729126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.96435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4264.4794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158400,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4592590332031,0.747321367263794,0.4504336416721344,0.4148337244987488,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4591369628906,0.8500722646713257,0.674873948097229,0.6471188068389893,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4590759277344,0.9601728320121764,0.9604502320289612,0.6735851764678955,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45928955078125,0.7396658658981323,0.4357199668884277,0.4227777421474457,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4595031738281,0.6399705410003662,0.2785416841506958,1.3048484325408936,287.45916748046875,284.95001220703125,298.434326171875,288.096923828125,297.45953369140625,297.1768493652344,287.45849609375,1.0,0.8380923271179199,0.2956458330154419,0.2956458330154419,1.0,1.0,-4.160458087921143,0.9113739132881165,3.249083995819092,-0.0245740786194801,1.0,1.0,0.0,407.2264404296875,386.0,44560.76953125,0.0,7013.7978515625,1.0,278.1499938964844,280.81549072265625,291.0939025878906,293.94903564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954876899719238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4261.826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158460,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4485168457031,0.7481491565704346,0.4492013454437256,0.4136017560958862,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4483947753906,0.8511499166488647,0.6732717156410217,0.6454870104789734,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44830322265625,0.9625046849250792,0.9611329436302184,0.6739593148231506,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44854736328125,0.7407174110412598,0.4350133538246155,0.4219748675823211,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4487609863281,0.6406174898147583,0.2777303457260132,1.3005530834197998,287.44842529296875,284.95001220703125,298.41192626953125,288.08953857421875,297.4510803222656,297.1724853515625,287.4476928710937,1.0,0.8351910710334778,0.2956117391586303,0.2956117391586303,1.0,1.0,-4.151323318481445,0.908820867538452,3.242502450942993,-0.0249497406184673,1.0,1.0,0.0,402.9640808105469,386.0,44480.40234375,0.0,6949.94921875,1.0,278.1499938964844,280.8106994628906,291.08624267578125,293.9367370605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995143175125122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.32861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4258.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158520,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374389648437,0.7491728663444519,0.4479568302631378,0.4123419821262359,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.43731689453125,0.8524572849273682,0.6716477274894714,0.6438168883323669,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4372253417969,0.9650760293006896,0.9617800712585448,0.6742959022521973,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374694824219,0.7419599294662476,0.4342918395996094,0.4211401045322418,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43768310546875,0.6414241790771484,0.2769070267677307,1.296117901802063,287.4373474121094,284.95001220703125,298.3889465332031,288.0818176269531,297.44256591796875,297.1681823730469,287.4366149902344,1.0,0.832055389881134,0.2955776154994964,0.2955776154994964,1.0,1.0,-4.141857624053955,0.9061884880065918,3.235669136047364,-0.0253323391079902,1.0,1.0,0.0,398.22698974609375,374.0,44397.39453125,0.0,6881.78662109375,1.0,278.1499938964844,280.8057556152344,291.0782470703125,293.92388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947707653045654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.52880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4255.7353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158580,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4260559082031,0.7503576278686523,0.4466990828514099,0.4110578596591949,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259338378906,0.8539537191390991,0.6700010895729065,0.642112135887146,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.42584228515625,0.9678217768669128,0.9623903632164,0.6745972037315369,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.42608642578125,0.743360161781311,0.4335545599460602,0.4202771186828613,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.42633056640625,0.6423616409301758,0.2760711908340454,1.291562795639038,287.42596435546875,284.95001220703125,298.3653259277344,288.0737609863281,297.4339294433594,297.1639404296875,287.4252014160156,1.0,0.8287331461906433,0.2955435216426849,0.2955435216426849,1.0,1.0,-4.132099151611328,0.9034780263900756,3.228621244430542,-0.0257292389869689,1.0,1.0,0.0,393.1306762695313,374.0,44311.9765625,0.0,6810.3125,1.0,278.1499938964844,280.8006591796875,291.0699157714844,293.9105224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943720698356628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.45947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4252.3447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158640,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144287109375,0.7516586184501648,0.445427805185318,0.409754067659378,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.8555869460105896,0.6683323383331299,0.6403785943984985,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142150878906,0.9706663489341736,0.9629645943641664,0.6748680472373962,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144592285156,0.7448752522468567,0.432801604270935,0.4193913638591766,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4147033691406,0.6433928608894348,0.2752229273319244,1.286913514137268,287.4143371582031,284.95001220703125,298.341064453125,288.0653381347656,297.4252014160156,297.1597595214844,287.4135437011719,1.0,0.8252835273742676,0.2955094277858734,0.2955094277858734,1.0,1.0,-4.122105598449707,0.9007044434547424,3.2214012145996094,-0.0261377729475498,1.0,1.0,0.0,387.8110961914063,362.0,44224.50390625,0.0,6736.72705078125,1.0,278.1499938964844,280.7954406738281,291.061279296875,293.896728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939548373222352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.15771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4248.7939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158700,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4025573730469,0.7530630230903625,0.4441418051719665,0.4084312915802002,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40240478515625,0.8573421239852905,0.6666401624679565,0.638616681098938,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4023132324219,0.9735803604125975,0.9635007977485656,0.6751080751419067,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4025573730469,0.7464933395385742,0.4320317506790161,0.4184834957122803,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028015136719,0.6445071697235107,0.2743612229824066,1.2821743488311768,287.4024353027344,284.95001220703125,298.316162109375,288.0565795898437,297.4163513183594,297.15557861328125,287.4016418457031,1.0,0.8217244744300842,0.2954753339290619,0.2954753339290619,1.0,1.0,-4.11188268661499,0.8978694677352905,3.2140133380889893,-0.0265579745173454,1.0,1.0,0.0,382.3151550292969,362.0,44135.0,0.0,6661.41162109375,1.0,278.1499938964844,280.79010009765625,291.0523376464844,293.8824768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935199022293092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.62353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4245.09033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158760,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3904113769531,0.7545502781867981,0.4428404569625854,0.4070912301540375,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902587890625,0.8591952323913574,0.664924144744873,0.6368287205696106,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901672363281,0.9765260219573976,0.9639981389045716,0.6753188967704773,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39044189453125,0.7481949925422668,0.431244432926178,0.4175554811954498,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39068603515625,0.6456874012947083,0.2734855413436889,1.277354717254639,287.3902893066406,284.95001220703125,298.2906799316406,288.0474548339844,297.40740966796875,297.1514587402344,287.3894958496094,1.0,0.8180827498435974,0.295510858297348,0.295510858297348,1.0,1.0,-4.101451873779297,0.8952114582061768,3.206240653991699,-0.0267563015222549,1.0,1.0,0.0,376.7065124511719,350.0,44043.578125,0.0,6584.90869140625,1.0,278.1499938964844,280.78466796875,291.0430603027344,293.8677673339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993071675300598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.27099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158820,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780517578125,0.756109356880188,0.441523402929306,0.4057348966598511,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778991699219,0.8611334562301636,0.6631842851638794,0.6350159645080566,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778076171875,0.979479968547821,0.9644567370414734,0.67550128698349,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780517578125,0.749970018863678,0.4304394423961639,0.4166084229946136,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3783264160156,0.6469242572784424,0.2725955843925476,1.272459864616394,287.3779296875,284.95001220703125,298.2645263671875,288.0379638671875,297.3983154296875,297.1473693847656,287.3771057128906,1.0,0.8143739700317383,0.2955463826656341,0.2955463826656341,1.0,1.0,-4.090824127197266,0.8925154209136963,3.1983087062835693,-0.0269503705203533,1.0,1.0,0.0,371.0224304199219,350.0,43950.296875,0.0,6507.54150390625,1.0,278.1499938964844,280.7790832519531,291.033447265625,293.8526306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926134347915648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.89111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4237.36328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158880,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3654479980469,0.7577328085899353,0.4401915073394775,0.4043639898300171,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36529541015625,0.8631482720375061,0.6614227890968323,0.6331811547279358,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.982425093650818,0.9648787379264832,0.6756578087806702,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3654479980469,0.7518118023872375,0.429617702960968,0.4156443476676941,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36572265625,0.6482119560241699,0.2716920971870422,1.267498016357422,287.3653259277344,284.95001220703125,298.2377624511719,288.0281066894531,297.3890686035156,297.1432189941406,287.3644714355469,1.0,0.810611367225647,0.2955819070339203,0.2955819070339203,1.0,1.0,-4.080019950866699,0.8897708058357239,3.19024920463562,-0.0271557066589593,1.0,1.0,0.0,365.2909851074219,338.0,43855.2109375,0.0,6429.5986328125,1.0,278.1499938964844,280.7734375,291.02349853515625,293.8370361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921499490737916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.70458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4233.40771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158940,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525085449219,0.7594201564788818,0.4388423264026642,0.4029768109321594,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35235595703125,0.8652399182319641,0.6596404910087585,0.6313238739967346,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35223388671875,0.9853531122207642,0.9652585983276368,0.6757850646972656,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525085449219,0.7537201046943665,0.428776741027832,0.4146611988544464,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.352783203125,0.6495496034622192,0.2707731425762176,1.26246178150177,287.3523864746094,284.95001220703125,298.2103576660156,288.01788330078125,297.3794860839844,297.1388244628906,287.3515014648437,1.0,0.8067946434020996,0.2956174314022064,0.2956174314022064,1.0,1.0,-4.069021224975586,0.8869726061820984,3.182048797607422,-0.0273728463798761,1.0,1.0,0.0,359.518310546875,338.0,43757.796875,0.0,6351.07421875,1.0,278.1499938964844,280.7676086425781,291.01318359375,293.8209533691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916766881942748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4229.3662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159000,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3393249511719,0.7611667513847351,0.437477171421051,0.4015751183032989,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33917236328125,0.867404043674469,0.6578394770622253,0.6294488906860352,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33905029296875,0.9882506728172302,0.9655890464782716,0.6758828163146973,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3393249511719,0.7556905746459961,0.4279161691665649,0.41366046667099,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3396301269531,0.650934100151062,0.2698400914669037,1.2573606967926023,287.3392028808594,284.95001220703125,298.1823425292969,288.0072631835937,297.3697509765625,297.1343994140625,287.3382873535156,1.0,0.802933931350708,0.2956529557704925,0.2956529557704925,1.0,1.0,-4.057849407196045,0.8841264247894287,3.173722982406616,-0.0276005007326602,1.0,1.0,0.0,353.7245178222656,326.0,43658.58984375,0.0,6272.197265625,1.0,278.1499938964844,280.7616882324219,291.00250244140625,293.8044128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911985397338868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.58447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4225.279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159060,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258361816406,0.7629708051681519,0.4360937774181366,0.4001573920249939,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32568359375,0.8696383237838745,0.656015932559967,0.6275537610054016,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3255615234375,0.9911053776741028,0.9658471345901488,0.6759376525878906,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32586669921875,0.7577200531959534,0.4270299077033996,0.4126376807689667,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3261413574219,0.6523635983467102,0.2688913941383362,1.2521896362304688,287.3257141113281,284.95001220703125,298.1537170410156,287.99627685546875,297.3597412109375,297.1297912597656,287.3247985839844,1.0,0.7990274429321289,0.2957304418087005,0.2957304418087005,1.0,1.0,-4.046472072601318,0.8813623785972595,3.165109634399414,-0.0277012046426534,1.0,1.0,0.0,347.9163513183594,326.0,43557.2578125,0.0,6192.9169921875,1.0,278.1499938964844,280.7556457519531,290.991455078125,293.7873229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907121062278748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4221.119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159120,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31207275390625,0.7648307085037231,0.4346922934055328,0.3987238705158233,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3118896484375,0.8719404339790344,0.6541690826416016,0.6256375908851624,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.311767578125,0.9939083456993104,0.966034471988678,0.6759433746337891,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31207275390625,0.7598059177398682,0.4261170327663421,0.4115906357765198,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3123779296875,0.6538373827934265,0.2679270505905151,1.2469505071640017,287.3119201660156,284.95001220703125,298.1244201660156,287.9848937988281,297.3494567871094,297.12506103515625,287.3110046386719,1.0,0.795077383518219,0.2958079278469085,0.2958079278469085,1.0,1.0,-4.0348801612854,0.878548264503479,3.156332015991211,-0.0278059113770723,1.0,1.0,0.0,342.1022033691406,314.0,43453.73828125,0.0,6113.279296875,1.0,278.1499938964844,280.7494812011719,290.97998046875,293.7697448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902185201644896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4216.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159180,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2979736328125,0.7667485475540161,0.433271199464798,0.3972728848457336,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977905273437,0.8743123412132263,0.652296245098114,0.6236974596977234,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.29766845703125,0.996658444404602,0.9661595821380616,0.6759012341499329,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2979736328125,0.7619499564170837,0.4251769483089447,0.4105172455310821,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2982788085937,0.6553564667701721,0.2669454216957092,1.2416350841522217,287.2978210449219,284.95001220703125,298.09454345703125,287.9730834960937,297.3389892578125,297.1202392578125,287.296875,1.0,0.7910810708999634,0.2958853840827942,0.2958853840827942,1.0,1.0,-4.023057460784912,0.8756698369979858,3.147387742996216,-0.0279259532690048,1.0,1.0,0.0,336.2812194824219,314.0,43347.96484375,0.0,6033.23974609375,1.0,278.1499938964844,280.7431640625,290.9681091308594,293.7515869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897129535675048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4212.56396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159240,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.283447265625,0.768664538860321,0.4318307340145111,0.3958102762699127,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28326416015625,0.8766835927963257,0.650397777557373,0.6217396259307861,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2831420898437,0.9990000128746032,0.9662563800811768,0.6753752827644348,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2834777832031,0.7640950083732605,0.4242123961448669,0.4094260931015014,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2837829589844,0.6568708419799805,0.2659463584423065,1.2362699508666992,287.2833251953125,284.95001220703125,298.0639953613281,287.9609069824219,297.32843017578125,297.115478515625,287.28228759765625,1.0,0.7870133519172668,0.2959628701210022,0.2959628701210022,1.0,1.0,-4.010542869567871,0.8726028800010681,3.1379401683807373,-0.0280400365591049,1.0,1.0,0.0,330.5487670898437,302.0,43237.44140625,0.0,5951.92138671875,1.0,278.1499938964844,280.7366027832031,290.9558410644531,293.7328796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989199161529541,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4208.1591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159300,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2667541503906,0.7701754570007324,0.4303531050682068,0.3943550884723663,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665405273437,0.8785845637321472,0.6484558582305908,0.6197842359542847,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2663879394531,0.9990000128746032,0.9665398001670836,0.6713667511940002,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26678466796875,0.7658446431159973,0.4232079088687897,0.4083388447761535,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.6580386161804199,0.2649152278900146,1.2309540510177612,287.2665710449219,284.95001220703125,298.0328369140625,287.9483337402344,297.3182678222656,297.1114501953125,287.26531982421875,1.0,0.7826579213142395,0.2960403263568878,0.2960403263568878,1.0,1.0,-3.993926525115967,0.8684343695640564,3.1254920959472656,-0.0282154940068721,1.0,1.0,0.0,325.4361572265625,302.0,43101.625,0.0,5861.7177734375,1.0,278.1499938964844,280.7287292480469,290.9430236816406,293.7129211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988658845424652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.41259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4203.5234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159360,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2478942871094,0.7715600728988647,0.4288367331027984,0.3928744494915008,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2476806640625,0.8803445100784302,0.6464666724205017,0.6177955865859985,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2475280761719,0.9990000128746032,0.9672613739967346,0.6653445363044739,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479248046875,0.7674732804298401,0.422162801027298,0.4072229862213135,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24835205078125,0.65909343957901,0.2638556659221649,1.2255455255508425,287.2477111816406,284.95001220703125,298.0010681152344,287.9353332519531,297.3095703125,297.10943603515625,287.24639892578125,1.0,0.7780287861824036,0.296181172132492,0.296181172132492,1.0,1.0,-3.974642038345337,0.8637596964836121,3.11088228225708,-0.0284407474100589,1.0,1.0,0.0,320.4472961425781,290.0,42949.0078125,0.0,5764.34228515625,1.0,278.1499938964844,280.7196655273437,290.92938232421875,293.6908874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880315065383912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4198.13623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159420,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287902832031,0.7730609774589539,0.4272963106632232,0.3913606405258178,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2285461425781,0.8822438716888428,0.6444426774978638,0.6157630681991577,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2283935546875,0.9990000128746032,0.968331217765808,0.6589739322662354,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.22882080078125,0.769219160079956,0.4210879802703857,0.4060686230659485,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.229248046875,0.6602442264556885,0.2627806663513183,1.2200137376785278,287.2286071777344,284.95001220703125,297.9686584472656,287.92193603515625,297.302001953125,297.10906982421875,287.2272644042969,1.0,0.7732223868370056,0.2963220179080963,0.2963220179080963,1.0,1.0,-3.954658508300781,0.8589051365852356,3.0957534313201904,-0.028714258223772,1.0,1.0,0.0,315.27447509765625,290.0,42792.9921875,0.0,5664.298828125,1.0,278.1499938964844,280.7103271484375,290.9150085449219,293.6674499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872931241989136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.7568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4191.7890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159480,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2095642089844,0.7746773958206177,0.4257387518882751,0.3898240029811859,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2093200683594,0.8842785358428955,0.6423903703689575,0.6136963963508606,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.20916748046875,0.9990000128746032,0.9696383476257324,0.6523449420928955,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2095642089844,0.7710800170898438,0.4199878871440887,0.4048837423324585,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2099914550781,0.6614920496940613,0.2616946697235107,1.2143999338150024,287.2093505859375,284.95001220703125,297.93560791015625,287.9080810546875,297.2951354980469,297.1097717285156,287.2080078125,1.0,0.7682725191116333,0.2964628636837005,0.2964628636837005,1.0,1.0,-3.934161424636841,0.8539045453071594,3.080256700515747,-0.0290249325335025,1.0,1.0,0.0,309.9544372558594,278.0,42634.38671875,0.0,5562.5283203125,1.0,278.1499938964844,280.70086669921875,290.9002380371094,293.6432189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864616394042968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.42724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4184.6328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159540,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19012451171875,0.7764051556587219,0.424166202545166,0.3882687985897064,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8864420652389526,0.6403121948242188,0.6115998029708862,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1897277832031,0.9990000128746032,0.9711338877677916,0.64548659324646,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19012451171875,0.7730510830879211,0.418863981962204,0.4036713540554046,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905822753906,0.6628339290618896,0.260599136352539,1.2087199687957764,287.18994140625,284.95001220703125,297.9019470214844,287.8938293457031,297.2886962890625,297.1112060546875,287.18853759765625,1.0,0.7631972432136536,0.2966037094593048,0.2966037094593048,1.0,1.0,-3.913216590881348,0.8487753868103027,3.064441204071045,-0.0293701868504285,1.0,1.0,0.0,304.5144348144531,278.0,42473.31640625,0.0,5459.4951171875,1.0,278.1499938964844,280.6912536621094,290.8851928710937,293.6184387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985554575920105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4176.81591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159600,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.7782344818115234,0.4225805997848511,0.3866988122463226,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.17022705078125,0.8887224793434143,0.6382110714912415,0.6094780564308167,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.17010498046875,0.9990000128746032,0.9727729558944702,0.638439416885376,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.7751227617263794,0.4177185297012329,0.4024353325366974,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.17095947265625,0.6642622351646423,0.2594954967498779,1.2029883861541748,287.1702880859375,284.95001220703125,297.8676452636719,287.879150390625,297.2825622558594,297.1132202148437,287.1688842773437,1.0,0.758020281791687,0.296744555234909,0.296744555234909,1.0,1.0,-3.891906976699829,0.843539297580719,3.048367738723755,-0.0297458004206419,1.0,1.0,0.0,298.9891662597656,266.0,42309.98046875,0.0,5355.74560546875,1.0,278.1499938964844,280.6815185546875,290.869873046875,293.5932922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845970273017884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4168.55322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159660,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.150634765625,0.7801640629768372,0.4209814965724945,0.3851143419742584,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.150390625,0.8911178708076477,0.6360865235328674,0.6073314547538757,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1502380371094,0.9990000128746032,0.9745472073554992,0.6312165856361389,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.150634765625,0.7772937417030334,0.4165509939193725,0.4011757671833038,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.151123046875,0.6657763719558716,0.2583836019039154,1.1972075700759888,287.15045166015625,284.95001220703125,297.8327331542969,287.864013671875,297.276611328125,297.1156616210937,287.1490173339844,1.0,0.7527480721473694,0.2970364987850189,0.2970364987850189,1.0,1.0,-3.870251417160034,0.838684618473053,3.031566858291626,-0.0296678487211465,1.0,1.0,0.0,293.3920593261719,266.0,42144.359375,0.0,5251.47216796875,1.0,278.1499938964844,280.671630859375,290.8542785644531,293.56768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835975170135498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4159.91552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159720,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.13055419921875,0.782185435295105,0.4193702042102813,0.3835175037384033,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1302795410156,0.8936183452606201,0.6339412331581116,0.6051636934280396,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1301574707031,0.9990000128746032,0.976432740688324,0.6238502860069275,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.13055419921875,0.7795564532279968,0.4153635799884796,0.3998959362506866,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.13104248046875,0.6673697829246521,0.2572641968727112,1.1913862228393557,287.1303405761719,284.95001220703125,297.79718017578125,287.84844970703125,297.27081298828125,297.1184387207031,287.12890625,1.0,0.7473989725112915,0.2973284125328064,0.2973284125328064,1.0,1.0,-3.848310470581055,0.833772599697113,3.014537811279297,-0.0295878294855356,1.0,1.0,0.0,287.7499084472656,254.0,41976.625,0.0,5147.083984375,1.0,278.1499938964844,280.6615905761719,290.83837890625,293.54168701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825745224952698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.93115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4151.06201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159780,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102294921875,0.7843002676963806,0.4177457988262176,0.3819077610969543,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.8962251543998718,0.6317738890647888,0.6029738187789917,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1098022460937,0.9990000128746032,0.9784327149391174,0.6163440942764282,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102294921875,0.781912088394165,0.4141550362110138,0.3985948860645294,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107177734375,0.6690442562103271,0.2561367154121399,1.1855227947235107,287.1100158691406,284.95001220703125,297.760986328125,287.8324279785156,297.2651062011719,297.1215515136719,287.1085510253906,1.0,0.7419742345809937,0.2976203262805938,0.2976203262805938,1.0,1.0,-3.826083421707153,0.8287692666053772,2.997313976287842,-0.0295394174754619,1.0,1.0,0.0,282.06817626953125,254.0,41806.66796875,0.0,5042.6484375,1.0,278.1499938964844,280.6514587402344,290.8221130371094,293.51519775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815288186073304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.52783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4141.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159840,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.7865050435066223,0.4161092340946197,0.3802863955497741,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893859863281,0.8989342451095581,0.6295862793922424,0.6007640957832336,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.9990000128746032,0.9805355072021484,0.6087157130241394,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.7843576669692993,0.4129268527030945,0.3972746431827545,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.6707972884178162,0.2550015449523926,1.179621934890747,287.0894470214844,284.95001220703125,297.72418212890625,287.81597900390625,297.25946044921875,297.1249084472656,287.08795166015625,1.0,0.7364841103553772,0.2979122400283813,0.2979122400283813,1.0,1.0,-3.8036041259765625,0.823683500289917,2.979920625686645,-0.0295211896300315,1.0,1.0,0.0,276.36248779296875,257.0,41634.56640625,0.0,4938.4033203125,1.0,278.1499938964844,280.64117431640625,290.80548095703125,293.4881896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804686307907104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.90673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4132.7958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159900,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7873280048370361,0.4144756197929382,0.3787340223789215,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709533691406,0.9000366926193237,0.6273954510688782,0.5986193418502808,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0708312988281,0.9990000128746032,0.9825687408447266,0.6043832302093506,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7854267358779907,0.4116945564746856,0.3960200548171997,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715637207031,0.6713724732398987,0.2538731396198272,1.1740875244140625,287.0710144042969,284.95001220703125,297.686767578125,287.799072265625,297.2535400390625,297.1280517578125,287.0697937011719,1.0,0.7328938245773315,0.2982041835784912,0.2982041835784912,1.0,1.0,-3.7857542037963854,0.8198435306549072,2.9659106731414795,-0.0295080281794071,1.0,1.0,0.0,272.8857727050781,257.0,41490.4609375,0.0,4863.255859375,1.0,278.1499938964844,280.6322937011719,290.7885131835937,293.4613647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794077277183532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.12646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4123.5732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159960,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0549011230469,0.7873516082763672,0.4128381013870239,0.3772242665290832,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546875,0.9002103805541992,0.6251990795135498,0.5965157151222229,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545654296875,0.9990000128746032,0.984257161617279,0.6019213199615479,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0549011230469,0.7856975793838501,0.4104526340961456,0.3948042690753937,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552673339844,0.6712647080421448,0.2527388632297516,1.1687710285186768,287.0547180175781,284.95001220703125,297.6487121582031,287.7816772460937,297.2460327148437,297.1293640136719,287.0535888671875,1.0,0.7300291061401367,0.2985852360725403,0.2985852360725403,1.0,1.0,-3.7705776691436768,0.8169928789138794,2.953584909439087,-0.0289675332605838,1.0,1.0,0.0,270.6757202148437,260.0,41362.58203125,0.0,4804.65087890625,1.0,278.1499938964844,280.62457275390625,290.7716369628906,293.4359130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784266352653505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4115.0322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
