time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160020,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.039306640625,0.786811351776123,0.4111878573894501,0.3757349550724029,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390930175781,0.8997324109077454,0.622990071773529,0.5944327116012573,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389709472656,0.9990000128746032,0.9856026768684388,0.6007470488548279,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.039306640625,0.7854053974151611,0.4091958105564117,0.3936062455177307,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396728515625,0.6706689596176147,0.2515889406204223,1.1635456085205078,287.0391540527344,284.95001220703125,297.6100158691406,287.7638244628906,297.2369689941406,297.12890625,287.0380554199219,1.0,0.7277605533599854,0.2989663183689117,0.2989663183689117,1.0,1.0,-3.757133007049561,0.8146206140518188,2.942512273788452,-0.0283219628036022,1.0,1.0,0.0,269.3190612792969,260.0,41243.2578125,0.0,4756.9384765625,1.0,278.1499938964844,280.61737060546875,290.7547607421875,293.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775688648223876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4107.55517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160080,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240783691406,0.7858337163925171,0.4095202684402466,0.3742537200450897,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238647460937,0.8987510800361633,0.6207640171051025,0.5923582911491394,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02374267578125,0.9990000128746032,0.986639678478241,0.6005545258522034,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240783691406,0.7846776843070984,0.4079218804836273,0.3924159407615661,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244445800781,0.6696919202804565,0.2504186928272247,1.1583479642868042,287.02392578125,284.95001220703125,297.5707092285156,287.7455139160156,297.2265930175781,297.1268615722656,287.0228271484375,1.0,0.7259364128112793,0.2993474006652832,0.2993474006652832,1.0,1.0,-3.7449333667755127,0.8125776648521423,2.9323556423187256,-0.0276168137788772,1.0,1.0,0.0,268.6058349609375,263.0,41129.40625,0.0,4717.21484375,1.0,278.1499938964844,280.61053466796875,290.73760986328125,293.3869323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768359661102296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.62060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4101.15966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160140,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.7844972610473633,0.4078321456909179,0.3727729320526123,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088195800781,0.8973575234413147,0.6185172200202942,0.5902843475341797,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086975097656,0.9990000128746032,0.9873903393745422,0.6011602878570557,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.7835932374000549,0.4066287577152252,0.3912267982959747,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.6684004068374634,0.249224841594696,1.1531389951705933,287.0088806152344,284.95001220703125,297.53076171875,287.7267150878906,297.2149963378906,297.1234436035156,287.0078125,1.0,0.7244660258293152,0.2997284829616546,0.2997284829616546,1.0,1.0,-3.733684539794922,0.8107855319976807,2.922899007797241,-0.0268676374107599,1.0,1.0,0.0,268.4120178222656,263.0,41019.22265625,0.0,4683.74169921875,1.0,278.1499938964844,280.6039123535156,290.719970703125,293.3625183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976218283176422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.87548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4095.76513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160200,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.7828879952430725,0.4061218500137329,0.3712862133979797,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.8956508636474609,0.616247296333313,0.5882036089897156,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.9990000128746032,0.9878884553909302,0.6023691892623901,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.7822381258010864,0.4053153395652771,0.3900330364704132,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9943542480469,0.6668685674667358,0.2480059117078781,1.1478872299194336,286.99383544921875,284.95001220703125,297.4902038574219,287.7074584960937,297.2023620605469,297.118896484375,286.9927673339844,1.0,0.7232550978660583,0.3001095652580261,0.3001095652580261,1.0,1.0,-3.723089456558228,0.8091642260551453,2.913925170898437,-0.0260905567556619,1.0,1.0,0.0,268.608642578125,266.0,40911.015625,0.0,4654.7822265625,1.0,278.1499938964844,280.5974426269531,290.70172119140625,293.33770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97569477558136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4091.18896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160260,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789123535156,0.7810529470443726,0.4043881893157959,0.3697899878025055,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.8936848044395447,0.6139522790908813,0.5861116647720337,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97857666015625,0.9990000128746032,0.9881494045257568,0.6040789484977722,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789123535156,0.7806589007377625,0.4039804339408874,0.3888311088085174,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792785644531,0.665137529373169,0.2467608600854873,1.1425750255584717,286.978759765625,284.95001220703125,297.4490051269531,287.6877136230469,297.1888427734375,297.1133728027344,286.9776611328125,1.0,0.7222549319267273,0.3003703653812408,0.3003703653812408,1.0,1.0,-3.712990760803223,0.8072986006736755,2.9056921005249023,-0.0256666671484708,1.0,1.0,0.0,269.1290588378906,266.0,40803.91796875,0.0,4629.42236328125,1.0,278.1499938964844,280.5910339355469,290.68280029296875,293.3124084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97524893283844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.46826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4087.28955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160320,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.7790571451187134,0.4026318192481994,0.3682815134525299,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634704589844,0.8915337920188904,0.6116321086883545,0.584004819393158,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9633483886719,0.9990000128746032,0.9882055521011353,0.6061477065086365,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.7789201140403748,0.4026242792606354,0.387617826461792,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96405029296875,0.6632643342018127,0.2454907745122909,1.1371904611587524,286.9635009765625,284.95001220703125,297.4071655273437,287.6674499511719,297.1745910644531,297.1070861816406,286.9624328613281,1.0,0.7213994860649109,0.3006311655044555,0.3006311655044555,1.0,1.0,-3.703190565109253,0.8054841756820679,2.8977062702178955,-0.025258619338274,1.0,1.0,0.0,269.88153076171875,269.0,40696.953125,0.0,4606.48583984375,1.0,278.1499938964844,280.5846252441406,290.6632080078125,293.28643798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748579263687134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.63916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.86767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160380,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.776928722858429,0.4008520543575287,0.366758793592453,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94805908203125,0.8892293572425842,0.6092853546142578,0.5818803906440735,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94793701171875,0.9990000128746032,0.9880630373954772,0.6085172891616821,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.7770491242408752,0.4012458622455597,0.3863908648490906,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.6612737774848938,0.2441952228546142,1.1317243576049805,286.9481201171875,284.95001220703125,297.3647155761719,287.646728515625,297.15966796875,297.1001281738281,286.947021484375,1.0,0.7206611633300781,0.3008919656276703,0.3008919656276703,1.0,1.0,-3.6936001777648926,0.8037225604057312,2.8898775577545166,-0.0248455237597227,1.0,1.0,0.0,270.8291015625,269.0,40589.66796875,0.0,4585.4677734375,1.0,278.1499938964844,280.5782165527344,290.6429443359375,293.25982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745081663131714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.65771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.8056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160440,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.774709939956665,0.3990505933761596,0.3652213215827942,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324645996094,0.8868194818496704,0.6069132089614868,0.5797373056411743,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.9990000128746032,0.9877463579177856,0.6110982298851013,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.7750873565673828,0.3998461961746216,0.3851490914821625,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330749511719,0.6592037081718445,0.2428764104843139,1.126176834106445,286.9324951171875,284.95001220703125,297.3216552734375,287.62548828125,297.14422607421875,297.0926818847656,286.931396484375,1.0,0.7200005054473877,0.301152765750885,0.301152765750885,1.0,1.0,-3.684108018875122,0.8019834756851196,2.882124662399292,-0.0244339946657419,1.0,1.0,0.0,271.9146728515625,272.0,40481.59765625,0.0,4565.6796875,1.0,278.1499938964844,280.57177734375,290.6220703125,293.2325134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741856455802916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.49755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.980224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160500,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9168395996094,0.772416889667511,0.3972268104553222,0.3636678755283355,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166259765625,0.8843222856521606,0.604514479637146,0.5775735974311829,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.9990000128746032,0.9872549772262572,0.6138584017753601,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9168395996094,0.7730503082275391,0.3984242081642151,0.3838907480239868,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.917236328125,0.6570684313774109,0.2415339946746826,1.120542287826538,286.9166564941406,284.95001220703125,297.2779541015625,287.6037292480469,297.1283264160156,297.0848083496094,286.91552734375,1.0,0.719402015209198,0.3014135658740997,0.3014135658740997,1.0,1.0,-3.674663543701172,0.8002530932426453,2.874410390853882,-0.0240269228816032,1.0,1.0,0.0,273.117919921875,272.0,40372.4921875,0.0,4546.84228515625,1.0,278.1499938964844,280.56524658203125,290.6005554199219,293.2044982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738811254501344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4075.311767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160560,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.770073652267456,0.3953818380832672,0.3620983064174652,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.881764829158783,0.6020898222923279,0.5753887295722961,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.9990000128746032,0.986600697040558,0.616748034954071,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.770961344242096,0.3969803750514984,0.382615178823471,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.6548895835876465,0.2401695102453231,1.114822506904602,286.9006042480469,284.95001220703125,297.2336120605469,287.5814819335937,297.11199951171875,297.0765686035156,286.8994445800781,1.0,0.7188441753387451,0.3016879558563232,0.3016879558563232,1.0,1.0,-3.665206909179688,0.7985568046569824,2.866650104522705,-0.0235863141715526,1.0,1.0,0.0,274.4073181152344,275.0,40262.140625,0.0,4528.58447265625,1.0,278.1499938964844,280.55865478515625,290.5784606933594,293.1758117675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973586916923523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.732666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160620,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.767695963382721,0.3935161828994751,0.3605124354362488,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.8791649341583252,0.5996394157409668,0.5731821656227112,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.9990000128746032,0.9857884049415588,0.6197351813316345,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.7688354253768921,0.3955147862434387,0.3813216388225555,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.6526812314987183,0.2387839257717132,1.1090182065963743,286.8843078613281,284.95001220703125,297.18865966796875,287.5587158203125,297.0953369140625,297.06805419921875,286.88311767578125,1.0,0.7183129787445068,0.3019623458385467,0.3019623458385467,1.0,1.0,-3.655698537826538,0.7968447804450989,2.858853816986084,-0.0231535788625478,1.0,1.0,0.0,275.7626342773437,275.0,40150.40234375,0.0,4510.66748046875,1.0,278.1499938964844,280.552001953125,290.5557861328125,293.1464538574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732977747917176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4070.197021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160680,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8679504394531,0.7652996778488159,0.3916321396827698,0.3589116334915161,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677062988281,0.8765403628349304,0.5971656441688538,0.5709553956985474,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675842285156,0.9990000128746032,0.9848341941833496,0.6227889657020569,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8679504394531,0.7666881084442139,0.3940293192863464,0.3800112605094909,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683776855469,0.650458037853241,0.2373798787593841,1.103138089179993,286.8677673339844,284.95001220703125,297.14306640625,287.5354309082031,297.0783386230469,297.059326171875,286.8665771484375,1.0,0.7177972197532654,0.3022367060184479,0.3022367060184479,1.0,1.0,-3.646116971969605,0.7951081395149231,2.851008892059326,-0.0227332189679145,1.0,1.0,0.0,277.1647644042969,263.0,40037.3125,0.0,4492.90966796875,1.0,278.1499938964844,280.54522705078125,290.5325622558594,293.1164855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730142951011658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.78466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.70947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160740,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7641805410385132,0.389715164899826,0.3572143912315368,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.8754263520240784,0.5946515798568726,0.5686219334602356,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.9990000128746032,0.9839061498641968,0.6225773692131042,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7658221125602722,0.3925082385540008,0.3785974681377411,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.6492850184440613,0.2359436750411987,1.0967748165130615,286.8486633300781,284.95001220703125,297.0968322753906,287.5116271972656,297.0614624023437,297.0509338378906,286.8471069335937,1.0,0.7153261303901672,0.3025110960006714,0.3025110960006714,1.0,1.0,-3.631673574447632,0.7920211553573608,2.8396525382995605,-0.0223816260695457,1.0,1.0,0.0,276.35772705078125,263.0,39892.8359375,0.0,4448.140625,1.0,278.1499938964844,280.5368957519531,290.5086669921875,293.08514404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727174639701844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.57861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4065.1044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160800,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.7637627720832825,0.3877738118171692,0.3554482758045196,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267822265625,0.8751460313796997,0.5921011567115784,0.5662071108818054,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265686035156,0.9990000128746032,0.983276665210724,0.6205204725265503,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.765660285949707,0.3909572064876556,0.3771074712276459,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82769775390625,0.6486817002296448,0.2344880551099777,1.0900800228118896,286.82684326171875,284.95001220703125,297.04998779296875,287.4873046875,297.0458068847656,297.0442199707031,286.8251647949219,1.0,0.7120819687843323,0.3027854859828949,0.3027854859828949,1.0,1.0,-3.614328384399414,0.788131058216095,2.826197385787964,-0.0223215520381927,1.0,1.0,0.0,274.28228759765625,251.0,39728.50390625,0.0,4387.966796875,1.0,278.1499938964844,280.52716064453125,290.483642578125,293.0512390136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723234176635742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.33642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4061.64453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160860,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8040466308594,0.7638304829597473,0.3858169019222259,0.3536360561847687,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037109375,0.8754414319992065,0.5895219445228577,0.5637319684028625,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8034973144531,0.9990000128746032,0.982946515083313,0.6171919107437134,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8040466308594,0.7659848928451538,0.3893811106681824,0.3755618333816528,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046875,0.6484731435775757,0.2330219000577926,1.0831764936447144,286.8038024902344,284.95001220703125,297.0025329589844,287.4625549316406,297.0312805175781,297.0392150878906,286.8020324707031,1.0,0.7081936597824097,0.3031218647956848,0.3031218647956848,1.0,1.0,-3.595005512237549,0.7838732004165649,2.811132431030273,-0.022208884358406,1.0,1.0,0.0,271.3495788574219,251.0,39551.8515625,0.0,4317.71435546875,1.0,278.1499938964844,280.5166931152344,290.4576721191406,293.0152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717740416526794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.92236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160920,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801208496094,0.7642852067947388,0.3838500082492828,0.3517908155918121,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7797546386719,0.8761945366859436,0.5869195461273193,0.5612097978591919,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.9990000128746032,0.982891857624054,0.6128721237182617,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.7666956782341003,0.3877829015254974,0.3739712536334991,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.6485792398452759,0.231550246477127,1.0761289596557615,286.77984619140625,284.95001220703125,296.9544677734375,287.4375305175781,297.0177917480469,297.0356750488281,286.7779846191406,1.0,0.7038066387176514,0.3034582734107971,0.3034582734107971,1.0,1.0,-3.574167251586914,0.7791966795921326,2.7949705123901367,-0.022192170843482,1.0,1.0,0.0,267.7641906738281,254.0,39365.89453125,0.0,4240.11376953125,1.0,278.1499938964844,280.505615234375,290.4310913085937,292.9778137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710521697998048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.67724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.470947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160980,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.7637286186218262,0.3818896412849426,0.3500000536441803,296.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574462890625,0.8757455945014954,0.5843129754066467,0.5587331056594849,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.9990000128746032,0.9829130172729492,0.6110916137695312,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.7663809061050415,0.3861788213253021,0.3724264204502105,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583312988281,0.647855818271637,0.2300891280174255,1.0693745613098145,286.7575378417969,284.95001220703125,296.9057922363281,287.4122619628906,297.0047912597656,297.0329284667969,286.7559814453125,1.0,0.7009920477867126,0.3037946820259094,0.3037946820259094,1.0,1.0,-3.556893348693848,0.7755009531974792,2.781392335891724,-0.0222008600831031,1.0,1.0,0.0,265.87548828125,254.0,39202.83984375,0.0,4182.98974609375,1.0,278.1499938964844,280.4956359863281,290.4043273925781,292.9400634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701818227767944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.81005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161040,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73748779296875,0.762653112411499,0.3799299597740173,0.3482429385185241,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.8746762871742249,0.5817015767097473,0.5562841892242432,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.9990000128746032,0.9827015995979308,0.6106144189834595,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73748779296875,0.765535831451416,0.3845651149749756,0.370906263589859,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.738037109375,0.6467105150222778,0.2286287248134613,1.062797784805298,286.7372741699219,284.95001220703125,296.8565673828125,287.38671875,296.9909973144531,297.0293884277344,286.7357788085937,1.0,0.6986544728279114,0.3041310608386993,0.3041310608386993,1.0,1.0,-3.541515827178955,0.7723158597946167,2.769199848175049,-0.022004272788763,1.0,1.0,0.0,264.8690490722656,257.0,39053.08203125,0.0,4136.611328125,1.0,278.1499938964844,280.4866027832031,290.3780212402344,292.9036865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692689776420592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.35595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.76611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161100,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71783447265625,0.761239767074585,0.3779636025428772,0.3465017080307007,296.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7175598144531,0.873203456401825,0.579079806804657,0.5538474917411804,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.9990000128746032,0.9822320938110352,0.6109809279441833,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71783447265625,0.764343798160553,0.3829381763935089,0.3693947792053222,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7183837890625,0.6452891230583191,0.2271618247032165,1.0563008785247805,286.7176208496094,284.95001220703125,296.8067932128906,287.36090087890625,296.9763488769531,297.02490234375,286.7161560058594,1.0,0.6967244148254395,0.3044674694538116,0.3044674694538116,1.0,1.0,-3.527295112609864,0.7694422006607056,2.757853031158448,-0.0217473804950714,1.0,1.0,0.0,264.4252624511719,257.0,38910.078125,0.0,4096.958984375,1.0,278.1499938964844,280.47802734375,290.35211181640625,292.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683822393417358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.57373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4026.94384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161160,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985778808594,0.7595604062080383,0.375985711812973,0.3447668850421905,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69830322265625,0.8714134097099304,0.5764433145523071,0.5514143109321594,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6981201171875,0.9990000128746032,0.9815019369125366,0.6120131015777588,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985778808594,0.7628788352012634,0.3812959492206573,0.3678852915763855,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.6436500549316406,0.2256840467453003,1.049838304519653,286.6983642578125,284.95001220703125,296.7564697265625,287.3348693847656,296.9608459472656,297.0194702148437,286.6969299316406,1.0,0.6951098442077637,0.3049278855323791,0.3049278855323791,1.0,1.0,-3.5139315128326416,0.7671665549278259,2.74676513671875,-0.0210799407213926,1.0,1.0,0.0,264.4234924316406,260.0,38771.734375,0.0,4062.429443359375,1.0,278.1499938964844,280.4697265625,290.326416015625,292.8337097167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675534963607788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.23779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4019.625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161220,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795349121094,0.7576785087585449,0.3739935755729675,0.3430319726467132,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67926025390625,0.8693811893463135,0.5737894177436829,0.5489779710769653,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790771484375,0.9990000128746032,0.9805250763893129,0.6135588884353638,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795349121094,0.761205792427063,0.3796372711658478,0.3663730025291443,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800842285156,0.6418450474739075,0.2241929173469543,1.0433787107467651,286.6793212890625,284.95001220703125,296.7056579589844,287.30859375,296.9446105957031,297.0132141113281,286.6778869628906,1.0,0.6937345862388611,0.3053883016109466,0.3053883016109466,1.0,1.0,-3.501183032989502,0.7650771141052246,2.7361059188842773,-0.0203612428158521,1.0,1.0,0.0,264.76251220703125,260.0,38636.49609375,0.0,4031.727294921875,1.0,278.1499938964844,280.46160888671875,290.3006896972656,292.7994079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96679025888443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4012.878662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161280,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605834960937,0.7556465864181519,0.3719860017299652,0.3412926793098449,296.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603088378906,0.8671689629554749,0.57111656665802,0.5465338826179504,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601257324219,0.9990000128746032,0.9793211817741394,0.615494430065155,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605834960937,0.7593779563903809,0.3779616951942444,0.3648544251918793,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6611328125,0.639916718006134,0.2226874232292175,1.036901831626892,286.6603698730469,284.95001220703125,296.6543273925781,287.2821044921875,296.927734375,297.0062866210937,286.658935546875,1.0,0.6925376653671265,0.3058487176895141,0.3058487176895141,1.0,1.0,-3.488860845565796,0.7630966305732727,2.725764274597168,-0.0196278952062129,1.0,1.0,0.0,265.3607788085937,263.0,38503.2578125,0.0,4003.8369140625,1.0,278.1499938964844,280.45361328125,290.2747497558594,292.7651062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660865664482116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.25048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4006.65283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161340,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416931152344,0.7534931898117065,0.3699616491794586,0.3395461142063141,296.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64141845703125,0.8648101687431335,0.5684228539466858,0.544078528881073,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6412048339844,0.9990000128746032,0.9778923392295836,0.617756187915802,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416931152344,0.7574241161346436,0.376268059015274,0.3633269369602203,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422424316406,0.6378874182701111,0.2211665511131286,1.030394196510315,286.6414794921875,284.95001220703125,296.6025085449219,287.25537109375,296.9102478027344,296.9987487792969,286.6400451660156,1.0,0.6914873719215393,0.3063091337680816,0.3063091337680816,1.0,1.0,-3.4768617153167725,0.7611969113349915,2.7156646251678467,-0.0188858546316623,1.0,1.0,0.0,266.17706298828125,263.0,38371.4765625,0.0,3978.216064453125,1.0,278.1499938964844,280.4457397460937,290.2485656738281,292.7307434082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654346108436584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.41357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4000.880126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161400,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.622802734375,0.7512580752372742,0.3679210543632507,0.3377904891967773,296.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224975585937,0.8623518347740173,0.565708577632904,0.5416097044944763,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.622314453125,0.9990000128746032,0.9762609601020812,0.6202509999275208,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6227722167969,0.7553844451904297,0.3745569288730621,0.3617887496948242,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6233215332031,0.6357885599136353,0.219631090760231,1.0238479375839231,286.62255859375,284.95001220703125,296.5502624511719,287.2284240722656,296.892333984375,296.9907531738281,286.6211242675781,1.0,0.6905394792556763,0.3067695498466491,0.3067695498466491,1.0,1.0,-3.4650566577911377,0.7593423128128052,2.705714225769043,-0.0181431304663419,1.0,1.0,0.0,267.1507568359375,251.0,38240.5859375,0.0,3954.15576171875,1.0,278.1499938964844,280.4378967285156,290.2220764160156,292.6961364746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648202657699584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.60498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3995.436279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161460,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015625,0.7501737475395203,0.36585134267807,0.3359450995922088,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011962890625,0.8612759113311768,0.5629583597183228,0.5390418767929077,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009521484375,0.9990000128746032,0.9746062159538268,0.6196451783180237,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015625,0.754514217376709,0.3728139698505401,0.3601544499397278,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60223388671875,0.6346122026443481,0.2180685997009277,1.0168596506118774,286.6012878417969,284.95001220703125,296.49755859375,287.2012939453125,296.8744201660156,296.9828491210937,286.5994873046875,1.0,0.6876949071884155,0.3071685135364532,0.3071685135364532,1.0,1.0,-3.4486641883850098,0.7560043334960938,2.692659854888916,-0.017672374844551,1.0,1.0,0.0,266.0462951660156,251.0,38080.00390625,0.0,3906.4814453125,1.0,278.1499938964844,280.4285888671875,290.1951599121094,292.6605834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964219331741333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.106689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161520,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5775756835937,0.7497190237045288,0.363761156797409,0.3340369462966919,296.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5771789550781,0.8609600067138672,0.5601763725280762,0.5363994836807251,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769348144531,0.9990000128746032,0.9732111692428588,0.6172931790351868,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5775451660156,0.7542835474014282,0.3710423111915588,0.3584491908550262,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5782775878906,0.633935809135437,0.216490626335144,1.0095731019973757,286.5772705078125,284.95001220703125,296.4444274902344,287.1739807128906,296.8575744628906,296.9764709472656,286.5753479003906,1.0,0.6841189861297607,0.3075675070285797,0.3075675070285797,1.0,1.0,-3.4295525550842285,0.7518824934959412,2.6776700019836426,-0.0175045765936374,1.0,1.0,0.0,263.757080078125,239.0,37899.9765625,0.0,3845.53466796875,1.0,278.1499938964844,280.4179077148437,290.1673278808594,292.6227722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635343551635742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3984.028076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161580,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5522766113281,0.7496997117996216,0.3616583943367004,0.3320873975753784,296.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5518798828125,0.8611680865287781,0.5573691129684448,0.5337023735046387,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516052246094,0.9990000128746032,0.9720782041549684,0.6137399077415466,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55224609375,0.7544914484024048,0.3692419826984405,0.3566890060901642,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.6336057782173157,0.2149044424295425,1.0021004676818848,286.5519714355469,284.95001220703125,296.390869140625,287.1464538574219,296.8417358398437,296.97149658203125,286.5499267578125,1.0,0.679927408695221,0.3079664707183838,0.3079664707183838,1.0,1.0,-3.4085893630981445,0.7472255825996399,2.6613636016845703,-0.0174766983836889,1.0,1.0,0.0,260.6703491210937,239.0,37707.546875,0.0,3776.00830078125,1.0,278.1499938964844,280.406494140625,290.1387023925781,292.5830993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962705373764038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3976.66455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161640,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260009765625,0.750025749206543,0.3595480024814605,0.3301087021827698,296.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.52557373046875,0.8617909550666809,0.5545417666435242,0.5309628844261169,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252990722656,0.9990000128746032,0.9711868762969972,0.6092551350593567,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5259704589844,0.7550429701805115,0.3674133121967315,0.3548807203769684,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267944335937,0.6335499882698059,0.2133139222860336,0.994499146938324,286.5256652832031,284.95001220703125,296.3369445800781,287.1187744140625,296.8267517089844,296.9677734375,286.5235595703125,1.0,0.6752601861953735,0.3083654642105102,0.3083654642105102,1.0,1.0,-3.386207103729248,0.7421526908874512,2.644054412841797,-0.0175621043890714,1.0,1.0,0.0,256.98095703125,242.0,37505.453125,0.0,3700.320068359375,1.0,278.1499938964844,280.3944702148437,290.1095886230469,292.5421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617154002189636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3967.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161700,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.501220703125,0.7493895888328552,0.3574450314044952,0.3281858265399933,296.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008544921875,0.8612520694732666,0.5517117381095886,0.5282707810401917,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.9990000128746032,0.9703466296195984,0.6073143482208252,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5011901855469,0.7546004056930542,0.365572065114975,0.3531117737293243,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018920898437,0.6327180862426758,0.2117334008216858,0.9871914982795716,286.5009155273437,284.95001220703125,296.2826538085937,287.0909118652344,296.8121643066406,296.96466064453125,286.4991149902344,1.0,0.6721911430358887,0.3087644279003143,0.3087644279003143,1.0,1.0,-3.367392539978028,0.7380777597427368,2.62931489944458,-0.0176430065184831,1.0,1.0,0.0,254.9763641357422,242.0,37326.21484375,0.0,3643.6904296875,1.0,278.1499938964844,280.3835144042969,290.0802917480469,292.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605791568756104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.76806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3957.74658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161760,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787292480469,0.748246967792511,0.355343610048294,0.3262979984283447,296.74884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783630371094,0.8600982427597046,0.548878014087677,0.5256083607673645,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781494140625,0.9990000128746032,0.9692475199699402,0.6067140102386475,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.7536291480064392,0.3637173175811767,0.3513630628585815,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794006347656,0.6314783692359924,0.210154190659523,0.980064570903778,286.4784545898437,284.95001220703125,296.2279968261719,287.0628967285156,296.796875,296.9608154296875,286.4767150878906,1.0,0.6696265339851379,0.3093408346176147,0.3093408346176147,1.0,1.0,-3.350520610809326,0.735041618347168,2.615478754043579,-0.0170082934200763,1.0,1.0,0.0,253.86883544921875,245.0,37161.73046875,0.0,3597.30126953125,1.0,278.1499938964844,280.37359619140625,290.051513671875,292.4610290527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593985676765442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.05712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.222900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161820,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570617675781,0.7467747926712036,0.3532367646694183,0.3244273066520691,296.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45672607421875,0.8585450649261475,0.5460352301597595,0.5229596495628357,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4565124511719,0.9990000128746032,0.9678586721420288,0.6069822907447815,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570617675781,0.752312958240509,0.3618480265140533,0.3496209681034088,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4577331542969,0.6299681663513184,0.2085704654455185,0.9730245471000672,286.4568176269531,284.95001220703125,296.17303466796875,287.03472900390625,296.7808532714844,296.95611572265625,286.45513916015625,1.0,0.6674901247024536,0.3099172115325928,0.3099172115325928,1.0,1.0,-3.33484411239624,0.7323625683784485,2.6024816036224365,-0.0162790901958942,1.0,1.0,0.0,253.3347625732422,245.0,37005.58203125,0.0,3557.36865234375,1.0,278.1499938964844,280.3641967773437,290.0232849121094,292.4224548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958248734474182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.14404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3936.959716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
