time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161880,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43603515625,0.7450496554374695,0.3511204719543457,0.3225646317005157,296.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.8566862344741821,0.5431798696517944,0.5203161835670471,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354858398437,0.9990000128746032,0.9661816358566284,0.6079210042953491,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4360046386719,0.7507334351539612,0.3599644303321838,0.3478809595108032,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.6282455325126648,0.2069795429706573,0.966032326221466,286.4357604980469,284.95001220703125,296.11773681640625,287.00640869140625,296.7641906738281,296.9506225585937,286.43414306640625,1.0,0.6656811833381653,0.3104936182498932,0.3104936182498932,1.0,1.0,-3.3200509548187256,0.7299190759658813,2.5901317596435547,-0.0155100496485829,1.0,1.0,0.0,253.24205017089844,248.0,36855.8203125,0.0,3522.301513671875,1.0,278.1499938964844,280.3551940917969,289.9953918457031,292.3847351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571638703346252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.264404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161940,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41552734375,0.7431243658065796,0.3489923775196075,0.3207043409347534,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151916503906,0.8545861840248108,0.540309488773346,0.517672061920166,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149475097656,0.9990000128746032,0.9642187356948853,0.6093980073928833,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154968261719,0.7489464282989502,0.3580664694309234,0.3461398780345917,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161376953125,0.6263482570648193,0.2053799927234649,0.95906400680542,286.4152526855469,284.95001220703125,296.0621337890625,286.9779663085937,296.7469787597656,296.9445495605469,286.41363525390625,1.0,0.6641333699226379,0.3110699951648712,0.3110699951648712,1.0,1.0,-3.30593490600586,0.7276538610458374,2.5782811641693115,-0.0147126577794551,1.0,1.0,0.0,253.50411987304688,248.0,36711.3984375,0.0,3491.05615234375,1.0,278.1499938964844,280.3465270996094,289.96759033203125,292.3476257324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561571478843688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.95947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.25732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162000,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954467773437,0.7410517930984497,0.3468517363071441,0.318842202425003,296.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951110839844,0.8523097038269043,0.5374230146408081,0.515022873878479,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3948974609375,0.9990000128746032,0.961984634399414,0.6112805008888245,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954162597656,0.7470079064369202,0.3561547398567199,0.3443952202796936,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39605712890625,0.6243133544921875,0.2037716954946518,0.9521024227142334,286.3951721191406,284.95001220703125,296.0062561035156,286.94940185546875,296.7294616699219,296.93817138671875,286.3935852050781,1.0,0.6627814769744873,0.3116464018821716,0.3116464018821716,1.0,1.0,-3.2923028469085693,0.7255129218101501,2.5667898654937744,-0.0138975428417325,1.0,1.0,0.0,254.03497314453125,236.0,36571.515625,0.0,3462.646240234375,1.0,278.1499938964844,280.338134765625,289.9397277832031,292.31085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552273750305176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.45654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162060,296.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.740043044090271,0.3446866869926452,0.3168981969356537,296.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.373046875,0.8513238430023193,0.5345062613487244,0.5122836828231812,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727722167969,0.9990000128746032,0.959663450717926,0.6102086901664734,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734130859375,0.7461601495742798,0.3542165756225586,0.3425630629062652,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3742370605469,0.6231340169906616,0.2021430134773254,0.9447479844093324,286.3731384277344,284.95001220703125,295.9501037597656,286.92071533203125,296.7121276855469,296.9320068359375,286.3711853027344,1.0,0.659591794013977,0.3121697306632995,0.3121697306632995,1.0,1.0,-3.2743494510650635,0.7219670414924622,2.552382469177246,-0.0133422100916504,1.0,1.0,0.0,252.623764038086,236.0,36404.6796875,0.0,3413.7119140625,1.0,278.1499938964844,280.32843017578125,289.9116516113281,292.2735900878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543543457984924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.33349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3902.103759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162120,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34869384765625,0.7396237254142761,0.3425062298774719,0.3148978650569916,296.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482666015625,0.851054847240448,0.531563401222229,0.5094773173332214,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34796142578125,0.9990000128746032,0.9575715661048888,0.6074599623680115,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486633300781,0.7459160089492798,0.3522566854953766,0.3406678140163421,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3494873046875,0.6224291324615479,0.2005038112401962,0.9371323585510254,286.3483581542969,284.95001220703125,295.89373779296875,286.8919372558594,296.6957092285156,296.9271240234375,286.34625244140625,1.0,0.6557037830352783,0.3126930594444275,0.3126930594444275,1.0,1.0,-3.253831624984741,0.7176644802093506,2.53616714477539,-0.0130854127928614,1.0,1.0,0.0,250.1016387939453,224.0,36218.69921875,0.0,3353.305908203125,1.0,278.1499938964844,280.3173828125,289.8827514648437,292.2342224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534347057342528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.43994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.8515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162180,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32257080078125,0.7396067976951599,0.3403188288211822,0.3128631114959717,296.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.8512730002403259,0.5286017060279846,0.5066242218017578,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218078613281,0.9990000128746032,0.9557464122772216,0.603579044342041,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.322509765625,0.7460811138153076,0.3502784669399261,0.3387280106544494,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32342529296875,0.6220506429672241,0.1988597959280014,0.9293602705001832,286.3222045898437,284.95001220703125,295.8371276855469,286.863037109375,296.6800842285156,296.9233703613281,286.32000732421875,1.0,0.6512348651885986,0.313216358423233,0.313216358423233,1.0,1.0,-3.2316126823425293,0.7128546833992004,2.5187580585479736,-0.0129672056064009,1.0,1.0,0.0,246.8490295410156,224.0,36020.171875,0.0,3285.753662109375,1.0,278.1499938964844,280.3056030273437,289.85302734375,292.1931457519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523938298225404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.48193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162240,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953186035156,0.7399107813835144,0.3381295502185821,0.3108058273792267,296.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948608398437,0.8518783450126648,0.5256264805793762,0.5037364959716797,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945251464844,0.9990000128746032,0.9541884064674376,0.5988205075263977,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952880859375,0.7465699315071106,0.3482839167118072,0.3367524445056915,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962341308594,0.6219319701194763,0.1972133964300155,0.9214788675308228,286.2949523925781,284.95001220703125,295.7803039550781,286.8340759277344,296.66510009765625,296.9205017089844,286.2926330566406,1.0,0.646317720413208,0.3137396872043609,0.3137396872043609,1.0,1.0,-3.2080955505371094,0.7076505422592163,2.5004451274871826,-0.01296142116189,1.0,1.0,0.0,243.04690551757807,227.0,35811.60546875,0.0,3213.159423828125,1.0,278.1499938964844,280.293212890625,289.82281494140625,292.15069580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512039422988892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.71337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3873.801513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162300,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.7392687201499939,0.3359520435333252,0.308808833360672,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26922607421875,0.8513323068618774,0.5226535201072693,0.5009014010429382,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.9990000128746032,0.952711820602417,0.5966323018074036,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26959228515625,0.7460789084434509,0.3462871313095093,0.3348263800144195,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704162597656,0.6210219860076904,0.1955775618553161,0.9138959646224976,286.269287109375,284.95001220703125,295.7232971191406,286.8050231933594,296.6503601074219,296.9181213378906,286.267333984375,1.0,0.6430351734161377,0.3142630159854889,0.3142630159854889,1.0,1.0,-3.188207626342773,0.7034766674041748,2.484730958938598,-0.012913946993649,1.0,1.0,0.0,240.91705322265625,227.0,35629.6015625,0.0,3158.40576171875,1.0,278.1499938964844,280.28204345703125,289.7923889160156,292.1080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498698711395264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.45556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.78955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162360,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.7380130887031555,0.3336904048919678,0.3068391382694244,296.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18341064453125,0.8500428795814514,0.5195894241333008,0.4980879426002502,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.9990000128746032,0.9507731795310974,0.5960751175880432,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.7449565529823303,0.3442281484603882,0.3329255282878876,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903076171875,0.619593620300293,0.1939126849174499,0.9065012335777284,286.18389892578125,284.95001220703125,295.6661376953125,286.7759094238281,296.4967956542969,296.91485595703125,286.17315673828125,1.0,0.6402075290679932,0.4514104127883911,0.4514104127883911,0.800000011920929,1.0,-3.170611619949341,1.0777153968811035,2.0928962230682373,0.3648178577423095,1.0,1.0,0.0,239.90231323242188,230.0,34957.109375,0.0,3112.98095703125,1.0,278.1499938964844,280.24786376953125,289.760986328125,292.056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483059644699096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.43798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3847.68798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162420,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503234863281,0.7362391352653503,0.3310350775718689,0.3046532273292541,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479736328125,0.848198413848877,0.5161116123199463,0.495035171508789,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462646484375,0.9990000128746032,0.9476935267448424,0.5964385271072388,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.7433574795722961,0.3418797254562378,0.3308651447296142,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.6177421808242798,0.192071795463562,0.8987118005752563,286.0484619140625,284.95001220703125,295.6087951660156,286.7467346191406,296.3168029785156,296.9088134765625,286.0375366210937,1.0,0.6377851366996765,0.588557779788971,0.588557779788971,0.6000000238418579,1.0,-3.152907609939575,1.453804850578308,1.6991028785705566,0.7443979978561401,1.0,1.0,0.0,239.45069885253903,230.0,34108.58984375,0.0,3072.0068359375,1.0,278.1499938964844,280.1969909667969,289.7196350097656,291.9748840332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450652003288268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.70654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.398681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162480,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.7339777946472168,0.3280369341373443,0.3021575808525085,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.8458630442619324,0.5122594237327576,0.4916335940361023,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88238525390625,0.9990000128746032,0.9435262680053712,0.5974676609039307,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.7413272857666016,0.3392605185508728,0.3285593390464782,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.615456223487854,0.1900473833084106,0.8901962637901306,285.8854675292969,284.95001220703125,295.5513610839844,286.7174987792969,296.0656433105469,296.9024353027344,285.8704528808594,1.0,0.635676383972168,0.7257052063941956,0.7257052063941956,0.4000000059604645,1.0,-3.134047508239746,1.9667508602142327,1.1672965288162231,1.2605289220809937,1.0,1.0,0.0,239.4342803955078,218.0,33077.4609375,0.0,3033.52294921875,1.0,278.1499938964844,280.13653564453125,289.6716613769531,291.87554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395799040794371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162540,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.7324626445770264,0.3246409595012665,0.2992703318595886,296.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.8445297479629517,0.5079748630523682,0.4877867996692657,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.9990000128746032,0.9383893609046936,0.5957356095314026,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861267089844,0.7401258945465088,0.3363177478313446,0.3259109556674957,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938781738281,0.613778293132782,0.1877870112657547,0.8804453611373901,285.6835021972656,284.95001220703125,295.4937744140625,286.688232421875,295.7444763183594,296.8954772949219,285.66656494140625,1.0,0.6317706108093262,0.8628525733947754,0.8628525733947754,0.2000000029802322,1.0,-3.1089868545532227,2.578458786010742,0.5305280089378357,1.8760685920715328,1.0,1.0,0.0,237.72950744628903,218.0,31953.27734375,0.0,2975.348388671875,1.0,278.1499938964844,280.0704650878906,289.61981201171875,291.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316256642341614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.04248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.033447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162600,296.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903564453125,0.7311285734176636,0.3209529519081116,0.2960351705551147,296.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.8435207009315491,0.5033721327781677,0.4835535287857055,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.486328125,0.9990000128746032,0.9327980279922484,0.5927917957305908,296.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.7391600012779236,0.3330934941768646,0.3229447603225708,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.6121920943260193,0.1853006929159164,0.8695164322853088,285.4883728027344,284.95001220703125,295.43609619140625,286.658935546875,295.4382629394531,296.8866882324219,285.4795837402344,1.0,0.6271411776542664,1.0,1.0,0.0,1.0,-3.079786777496338,3.0797505378723145,3.6273740988690406e-05,2.381997346878052,1.0,1.0,0.0,235.223876953125,206.0,31088.509765625,0.0,2905.55712890625,1.0,278.1499938964844,280.0127258300781,289.5679626464844,291.6450500488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213752746582032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.844970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162660,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295959472656,0.7296841740608215,0.3174367845058441,0.292714923620224,296.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.8423891067504883,0.4988575875759125,0.4791751503944397,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.9990000128746032,0.9274812936782836,0.5899175405502319,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.7380384802818298,0.3298627436161041,0.3198138773441314,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314270019531,0.6103283166885376,0.1827421635389328,0.8578165769577026,285.4288635253906,284.95001220703125,295.3783264160156,286.6296081542969,295.3804626464844,296.8775634765625,285.42449951171875,1.0,0.6217972636222839,1.0,1.0,0.0,1.0,-3.049248695373535,3.049241065979004,7.483629815396853e-06,2.3583383560180664,1.0,1.0,0.0,232.30718994140625,206.0,30753.36328125,0.0,2828.759521484375,1.0,278.1499938964844,279.99151611328125,289.5270690917969,291.560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103890657424928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.2138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162720,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7289103269577026,0.3142900466918945,0.2896660268306732,296.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.8419399261474609,0.4946736097335815,0.4750182628631592,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.9990000128746032,0.9229341745376588,0.5857865214347839,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.7374720573425293,0.3268523812294006,0.3167900443077087,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38006591796875,0.6088899970054626,0.1802905648946762,0.8461667895317078,285.37744140625,284.95001220703125,295.3205261230469,286.6002502441406,295.3226623535156,296.8701477050781,285.3729858398437,1.0,0.6159707307815552,1.0,1.0,0.0,1.0,-3.017979145050049,3.0179717540740967,7.330074367928319e-06,2.334038019180298,1.0,1.0,0.0,228.65679931640625,194.0,30419.494140625,-0.0,2748.060791015625,1.0,278.1499938964844,279.9715576171875,289.5018005371094,291.5054931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006520509719849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.27197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.661865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162780,296.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265380859375,0.7287074327468872,0.3113310039043426,0.2868313193321228,296.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255920410156,0.8421006798744202,0.4906889200210571,0.4710789322853088,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.9990000128746032,0.9190253019332886,0.580578088760376,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.737436830997467,0.3240103423595428,0.3139250874519348,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.6079100370407104,0.1779418736696243,0.8348690867424011,285.3257751464844,284.95001220703125,295.2626647949219,286.5709228515625,295.26483154296875,296.8642272949219,285.3212890625,1.0,0.6097884774208069,1.0,1.0,0.0,1.0,-2.986548900604248,2.986541748046875,7.177908628364094e-06,2.3096094131469727,1.0,1.0,0.0,224.41604614257807,194.0,30084.71875,-0.0,2665.458984375,1.0,278.1499938964844,279.9515380859375,289.4837646484375,291.463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924838304519653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.428466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162840,296.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.7289063334465027,0.3084791004657745,0.2841104865074157,296.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.8427125215530396,0.4868206679821014,0.467268168926239,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9990000128746032,0.9156317710876464,0.5745618939399719,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.7378037571907043,0.32127445936203,0.311170220375061,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.6073023080825806,0.175681859254837,0.8239161372184753,285.2740173339844,284.95001220703125,295.20477294921875,286.5415954589844,295.2069702148437,296.859619140625,285.2694702148437,1.0,0.6033364534378052,1.0,1.0,0.0,1.0,-2.954986810684204,2.95497989654541,7.026714683888713e-06,2.285078525543213,1.0,1.0,0.0,219.75485229492188,197.0,29749.337890625,-0.0,2581.969482421875,1.0,278.1499938964844,279.9314880371094,289.4672241210937,291.4254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856866955757141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3269.84814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162900,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.7281567454338074,0.3057034909725189,0.2815276086330414,296.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.842161238193512,0.4830349087715149,0.4636089205741882,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.9990000128746032,0.9124595522880554,0.5712418556213379,296.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.7372025847434998,0.3186150193214416,0.3085607588291168,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.605826199054718,0.1735073328018188,0.8136411309242249,285.2245788574219,284.95001220703125,295.1468811035156,286.51226806640625,295.14910888671875,296.8561706542969,285.220458984375,1.0,0.5987131595611572,1.0,1.0,0.0,1.0,-2.9279911518096924,2.9279842376708984,6.898283572809305e-06,2.2639265060424805,1.0,1.0,0.0,216.81906127929688,197.0,29445.76171875,-0.0,2517.027099609375,1.0,278.1499938964844,279.9129943847656,289.4493713378906,291.3885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799811005592346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.86669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.403564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162960,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.7268584370613098,0.3029780983924866,0.2790342569351196,296.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.8409389853477478,0.479304552078247,0.4600490033626556,296.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.9990000128746032,0.909084677696228,0.5694665312767029,296.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7360422015190125,0.3159979879856109,0.3060421347618103,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.6038520336151123,0.1713908910751342,0.803856372833252,285.1786499023437,284.95001220703125,295.0889892578125,286.4830017089844,295.0912170410156,296.8535461425781,285.1746826171875,1.0,0.594793438911438,1.0,1.0,0.0,1.0,-2.903787136077881,2.903780460357666,6.784333891118877e-06,2.245046615600586,1.0,1.0,0.0,214.87876892089844,200.0,29165.046875,-0.0,2463.080078125,1.0,278.1499938964844,279.8960876464844,289.4296569824219,291.3519287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751513957977295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.126220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163020,296.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.7251786589622498,0.3002867996692657,0.2765996158123016,296.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.8392595648765564,0.4756101965904236,0.4565537273883819,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.9990000128746032,0.9054147005081176,0.5687369704246521,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.7344940900802612,0.313404232263565,0.3035761415958404,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.601515531539917,0.1693098843097686,0.7943863272666931,285.1344909667969,284.95001220703125,295.0311279296875,286.4537658691406,295.03338623046875,296.8514709472656,285.130615234375,1.0,0.5914626717567444,1.0,1.0,0.0,1.0,-2.881431579589844,2.881424903869629,6.67994208924938e-06,2.227614641189575,1.0,1.0,0.0,213.6037750244141,200.0,28898.83984375,-0.0,2416.458740234375,1.0,278.1499938964844,279.8800964355469,289.4080810546875,291.31463623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709856271743774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.055908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163080,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7231802940368652,0.2976202368736267,0.2742083966732025,296.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8372101783752441,0.4719394445419311,0.4531042277812958,296.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9990000128746032,0.9014098644256592,0.5688523650169373,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.7326284050941467,0.3108242452144623,0.3011456727981567,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.5988602638244629,0.1672482639551162,0.7851250767707825,285.0917358398437,284.95001220703125,294.97332763671875,286.424560546875,294.9755859375,296.8497009277344,285.08795166015625,1.0,0.5886008739471436,1.0,1.0,0.0,1.0,-2.860493898391724,2.860487461090088,6.582917194464244e-06,2.211293458938598,1.0,1.0,0.0,212.8615875244141,188.0,28643.947265625,-0.0,2375.53857421875,1.0,278.1499938964844,279.8647766113281,289.3847045898437,291.2762756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672937750816345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.05615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.423583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163140,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7221589684486389,0.2949607074260711,0.2717786133289337,296.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8363283276557922,0.4682731032371521,0.4496125280857086,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9990000128746032,0.8972669839859009,0.5663714408874512,296.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7317477464675903,0.3082414865493774,0.2986646294593811,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.5971187949180603,0.165187120437622,0.7756425142288208,285.0476379394531,284.95001220703125,294.91558837890625,286.3954162597656,294.9178771972656,296.8480834960937,285.04345703125,1.0,0.5840799808502197,1.0,1.0,0.0,1.0,-2.836027145385742,2.8360207080841064,6.470835614891257e-06,2.192401647567749,1.0,1.0,0.0,210.5551300048828,188.0,28366.146484375,-0.0,2321.365966796875,1.0,278.1499938964844,279.8484191894531,289.3595886230469,291.2361145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639299273490906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.26416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3065.8671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163200,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7216774225234985,0.2923051118850708,0.2693229615688324,296.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8360872268676758,0.4646055400371551,0.4460897445678711,296.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.8933418989181519,0.5624518394470215,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7314059734344482,0.3056553602218628,0.296148419380188,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5958753824234009,0.1631336510181427,0.7660226225852966,285.0008850097656,284.95001220703125,294.85791015625,286.3663330078125,294.8602294921875,296.8466491699219,284.9965209960937,1.0,0.5789958834648132,1.0,1.0,0.0,1.0,-2.8095479011535645,2.8095414638519287,6.350396233756328e-06,2.171853542327881,1.0,1.0,0.0,207.388427734375,191.0,28072.541015625,-0.0,2260.411865234375,1.0,278.1499938964844,279.8309326171875,289.3324890136719,291.1928100585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606558442115784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.93701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.156005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163260,296.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7202844619750977,0.2896635234355926,0.266923189163208,296.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8347803950309753,0.4609487056732178,0.4426211416721344,296.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.8894698619842529,0.5608789920806885,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7301554083824158,0.303076833486557,0.29368457198143,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5937499403953552,0.1611032634973526,0.7567143440246582,284.9554138183594,284.95001220703125,294.80035400390625,286.3373413085937,294.8026733398437,296.84552001953125,284.951416015625,1.0,0.5754815340042114,1.0,1.0,0.0,1.0,-2.7864444255828857,2.786438226699829,6.245884378586197e-06,2.15376353263855,0.9999527335166932,0.9999527335166932,0.0,205.65142822265625,191.0,27802.0546875,-0.0,2212.905517578125,1.0,278.1499938964844,279.8144836425781,289.3038024902344,291.1476135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573269844055176,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.47705078125,0.0,1953.8590087890625,1895.4371337890625,0.0,3003.93798828125,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
12163320,296.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7183936238288879,0.2870328426361084,0.2645604908466339,296.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8329106569290161,0.45730060338974,0.4391891360282898,296.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9990000128746032,0.885308563709259,0.560546338558197,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7284205555915833,0.3005017638206482,0.2912533581256866,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.5911428332328796,0.1590837389230728,0.7476152181625366,284.9127197265625,284.95001220703125,294.742919921875,286.3084411621094,294.7452392578125,296.8446044921875,284.9088439941406,1.0,0.5724563002586365,1.0,1.0,0.0,1.0,-2.7652199268341064,2.765213966369629,6.150815806904575e-06,2.1372275352478027,0.9992759227752686,0.9992759227752686,0.0,204.6787567138672,179.0,27547.296875,-0.0,2172.768310546875,1.0,278.1499938964844,279.79931640625,289.2748413085937,291.10272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36017.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539629578590393,1.0,0.0,0.0,3.9960763454437256,3.996103763580322,1.0655180631147232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.20361328125,0.0,1953.505126953125,1895.4371337890625,0.0,2972.402099609375,0.9831177592277528,1.0,0.0,3.0,1.0,0.0
12163380,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7174617648124695,0.2844018936157226,0.2621515691280365,296.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8321640491485596,0.4536469578742981,0.4357051849365234,296.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.8810309171676636,0.5577037930488586,296.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7276361584663391,0.2979177236557007,0.2887658774852752,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.5894361734390259,0.1570573896169662,0.7382667660713196,284.8690185546875,284.95001220703125,294.68560791015625,286.2796325683594,294.6879577636719,296.8436584472656,284.8647155761719,1.0,0.567794144153595,1.0,1.0,0.0,1.0,-2.7405076026916504,2.740501642227173,6.041412689228309e-06,2.118147850036621,0.998301327228546,0.998301327228546,0.0,202.2172393798828,179.0,27269.49609375,-0.0,2120.44677734375,1.0,278.1499938964844,279.7832946777344,289.24591064453125,291.0577697753906,293.1499938964844,293.1499938964844,278.1499938964844,36043.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505887985229492,1.0,0.0,0.0,3.995147466659546,3.995174884796143,1.0650228432496078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.95751953125,0.0,1952.4886474609373,1895.4371337890625,0.0,2940.78564453125,0.982921063899994,1.0,0.0,3.0,1.0,0.0
12163440,296.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.7170630693435669,0.2817738950252533,0.25971519947052,296.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8320327401161194,0.4499865770339966,0.4321851134300232,296.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9990000128746032,0.8769832849502563,0.5534786581993103,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7273722290992737,0.2953282594680786,0.2862414121627807,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.5882166028022766,0.1550354957580566,0.7287681102752686,284.8228454589844,284.95001220703125,294.62847900390625,286.2509460449219,294.6308288574219,296.84283447265625,284.81842041015625,1.0,0.5625884532928467,1.0,1.0,0.0,1.0,-2.713825464248657,2.71381950378418,5.924183369643288e-06,2.0974488258361816,0.9969924688339232,0.9969924688339232,0.0,198.9451904296875,167.0,26975.673828125,-0.0,2062.001708984375,1.0,278.1499938964844,279.7663879394531,289.2165222167969,291.0113220214844,293.1499938964844,293.1499938964844,278.1499938964844,36074.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471152186393738,1.0,0.0,0.0,3.9936177730560303,3.993645191192627,1.0642073675626309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.5146484375,0.0,1950.7247314453125,1895.4371337890625,0.0,2908.258544921875,0.9825916290283204,1.0,0.0,3.0,1.0,0.0
12163500,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7170395851135254,0.2791514694690704,0.2572643160820007,296.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8323288559913635,0.4463212788105011,0.428640067577362,296.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.9990000128746032,0.8732069730758667,0.5483114719390869,296.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.727470874786377,0.2927359342575073,0.2836937308311462,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.5873458981513977,0.1530275046825409,0.7192196249961853,284.7757873535156,284.95001220703125,294.5715026855469,286.22235107421875,294.5738525390625,296.8421936035156,284.771240234375,1.0,0.5569049715995789,1.0,1.0,0.0,1.0,-2.68587589263916,2.6858701705932617,5.802605301141739e-06,2.075760841369629,0.995357632637024,0.995357632637024,0.0,195.1478576660156,167.0,26672.435546875,-0.0,2000.1239013671875,1.0,278.1499938964844,279.7491455078125,289.1865539550781,290.9635925292969,293.1499938964844,293.1499938964844,278.1499938964844,36109.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434681296348572,1.0,0.0,0.0,3.9914143085479736,3.9914417266845694,1.0630333235894796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.4716796875,0.0,1948.1080322265625,1895.4371337890625,0.0,2874.134521484375,0.98211270570755,1.0,0.0,3.0,1.0,0.0
12163560,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.7173353433609009,0.2765369415283203,0.2548048794269562,296.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.8329877853393555,0.4426535367965698,0.4250761866569519,296.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.9990000128746032,0.8697080612182617,0.5423724055290222,296.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.7278770208358765,0.2901428043842315,0.2811290919780731,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.586780846118927,0.1510394662618637,0.7096749544143677,284.7281188964844,284.95001220703125,294.51470947265625,286.19390869140625,294.51708984375,296.8417663574219,284.7234802246094,1.0,0.5508376955986023,1.0,1.0,0.0,1.0,-2.6569504737854004,2.656944751739502,5.6781018429319374e-06,2.053311824798584,0.993399143218994,0.993399143218994,0.0,190.94190979003903,170.0,26361.9609375,-0.0,1935.9814453125,1.0,278.1499938964844,279.73175048828125,289.15631103515625,290.9149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36147.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839615523815155,1.0,0.0,0.0,3.988484144210816,3.988511562347412,1.061473085428588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.0263671875,0.0,1944.5670166015625,1895.4371337890625,0.0,2838.12353515625,0.9814717769622804,1.0,0.0,3.0,1.0,0.0
12163620,296.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.7165430188179016,0.2739414274692535,0.2524109780788421,296.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.8323979377746582,0.4389970004558563,0.4215719699859619,296.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.9990000128746032,0.866265594959259,0.5391262173652649,296.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.7272166013717651,0.2875609993934631,0.2786255776882171,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.5851789116859436,0.149082601070404,0.7005152106285095,284.6824951171875,284.95001220703125,294.4581298828125,286.1656188964844,294.4605407714844,296.8417053222656,284.67828369140625,1.0,0.5465351939201355,1.0,1.0,0.0,1.0,-2.6319353580474854,2.631929636001587,5.571211659116671e-06,2.033747911453247,0.9911559224128724,0.9911559224128724,0.0,188.33164978027344,170.0,26078.13671875,-0.0,1886.0819091796875,1.0,278.1499938964844,279.7158508300781,289.1260986328125,290.86639404296875,293.1499938964844,293.1499938964844,278.1499938964844,36187.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355669379234314,1.0,0.0,0.0,3.9847917556762695,3.984819173812866,1.0595086905595965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.98974609375,0.0,1940.04931640625,1895.4371337890625,0.0,2800.326416015625,0.9806608557701112,1.0,0.0,3.0,1.0,0.0
12163680,296.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410522460937,0.715112566947937,0.2713626027107239,0.250063955783844,296.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.8310881853103638,0.4353536367416382,0.4181118011474609,296.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.9990000128746032,0.8625082969665527,0.5374144315719604,296.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.7259387373924255,0.2849883735179901,0.2761643528938293,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.5829721093177795,0.1471418440341949,0.691619336605072,284.6403503417969,284.95001220703125,294.4017944335937,286.1374816894531,294.4042053222656,296.8418273925781,284.6363220214844,1.0,0.5428786873817444,1.0,1.0,0.0,1.0,-2.6092495918273926,2.609244108200073,5.475315902003786e-06,2.016085863113404,0.9886695742607116,0.9886695742607116,0.0,186.632568359375,173.0,25813.58203125,-0.0,1844.480712890625,1.0,278.1499938964844,279.7015991210937,289.09686279296875,290.8198547363281,293.1499938964844,293.1499938964844,278.1499938964844,36228.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314458727836609,1.0,0.0,0.0,3.980346202850342,3.9803736209869385,1.057145937011228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.62060546875,0.0,1934.55419921875,1895.4371337890625,0.0,2761.90966796875,0.9796802401542664,1.0,0.0,3.0,1.0,0.0
