time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163740,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.7132178544998169,0.2687985002994537,0.2477516531944275,296.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59991455078125,0.8292805552482605,0.4317226707935333,0.4146851003170013,296.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992736816406,0.9990000128746032,0.85838383436203,0.5367574691772461,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.7242270112037659,0.2824243903160095,0.2737331986427307,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.5803192853927612,0.1452052444219589,0.6828718185424805,284.6001281738281,284.95001220703125,294.3456726074219,286.1094970703125,294.3481140136719,296.84197998046875,284.5962219238281,1.0,0.5397836565971375,1.0,1.0,0.0,1.0,-2.5881290435791016,2.5881237983703613,5.386800694395788e-06,1.999650239944458,0.9859302639961244,0.9859302639961244,0.0,185.55226135253903,173.0,25561.181640625,-0.0,1808.496826171875,1.0,278.1499938964844,279.6883544921875,289.0687561035156,290.7753601074219,293.1499938964844,293.1499938964844,278.1499938964844,36270.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273617625236511,1.0,0.0,0.0,3.9751205444335938,3.9751479625701904,1.0543720918576582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.3330078125,0.0,1928.057373046875,1895.4371337890625,0.0,2723.89990234375,0.978524088859558,1.0,0.0,3.0,1.0,0.0
12163800,296.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621032714844,0.7109272480010986,0.266246885061264,0.2454674243927002,296.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.8270807266235352,0.4281021058559418,0.4112857282161712,296.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56060791015625,0.9990000128746032,0.8538935780525208,0.5369298458099365,296.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56201171875,0.7221640944480896,0.2798639833927154,0.2713249027729034,296.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.5772911906242371,0.143264815211296,0.6742050051689148,284.5614318847656,284.95001220703125,294.28985595703125,286.0816955566406,294.2922668457031,296.84210205078125,284.55767822265625,1.0,0.5371282696723938,1.0,1.0,0.0,1.0,-2.568197011947632,2.568191766738892,5.303943908074871e-06,1.984146237373352,0.98295259475708,0.98295259475708,0.0,184.9556579589844,176.0,25318.150390625,-0.0,1776.8258056640625,1.0,278.1499938964844,279.67596435546875,289.04156494140625,290.73248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36312.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233757615089417,1.0,0.0,0.0,3.9691202640533447,3.969147682189941,1.0511913615118829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.89306640625,0.0,1920.5731201171875,1895.4371337890625,0.0,2686.871337890625,0.9771937727928162,1.0,0.0,3.0,1.0,0.0
12163860,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247802734375,0.7082683444023132,0.2637063562870025,0.2432072907686233,296.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52392578125,0.8245529532432556,0.4244905710220337,0.4079095423221588,296.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233154296875,0.9990000128746032,0.849043607711792,0.5377935171127319,296.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.524658203125,0.7197934985160828,0.2773028612136841,0.2689320743083954,296.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5266418457031,0.5739326477050781,0.1413154900074005,0.6655775904655457,284.52410888671875,284.95001220703125,294.2342834472656,286.0540466308594,294.2367248535156,296.84210205078125,284.5204467773437,1.0,0.5348384380340576,1.0,1.0,0.0,1.0,-2.5492193698883057,2.549214124679565,5.225669156061485e-06,1.969390869140625,0.9797388911247252,0.9797388911247252,0.0,184.7614288330078,176.0,25082.728515625,-0.0,1748.659912109375,1.0,278.1499938964844,279.664306640625,289.0149841308594,290.6909484863281,293.1499938964844,293.1499938964844,278.1499938964844,36355.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819517970085144,1.0,0.0,0.0,3.962318420410156,3.962345600128174,1.0475916951691031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.13232421875,0.0,1912.075439453125,1895.4371337890625,0.0,2651.10400390625,0.9756833910942078,1.0,0.0,3.0,1.0,0.0
12163920,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4885559082031,0.705318808555603,0.2611755430698395,0.2409670501947403,296.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877319335937,0.8217604160308838,0.4208864867687225,0.4045521020889282,296.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48712158203125,0.9990000128746032,0.8438591361045837,0.5392059683799744,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.48846435546875,0.7171570062637329,0.2747390270233154,0.2665487229824066,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49041748046875,0.5702952742576599,0.1393538266420364,0.6569557189941406,284.4879150390625,284.95001220703125,294.1790466308594,286.0266418457031,294.1814880371094,296.84197998046875,284.4843139648437,1.0,0.5328387022018433,1.0,1.0,0.0,1.0,-2.530965805053711,2.5309605598449707,5.150947345100576e-06,1.9552040100097656,0.9762964248657228,0.9762964248657228,0.0,184.88748168945312,164.0,24853.203125,-0.0,1723.229248046875,1.0,278.1499938964844,279.6532592773437,288.98876953125,290.6503601074219,293.1499938964844,293.1499938964844,278.1499938964844,36399.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157934546470642,1.0,0.0,0.0,3.9547019004821777,3.9547290802001953,1.0435679769216222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.8818359375,0.0,1902.557373046875,1895.4371337890625,0.0,2616.6435546875,0.9739900827407836,1.0,0.0,3.0,1.0,0.0
12163980,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4510803222656,0.7036095261573792,0.2586455047130584,0.2386756688356399,296.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501342773437,0.820270299911499,0.4172787368297577,0.4011380672454834,296.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4494323730469,0.9990000128746032,0.8385792970657349,0.5377671122550964,296.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4509582519531,0.7156397104263306,0.2721625566482544,0.2640994191169739,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4531555175781,0.5677185654640198,0.1373717039823532,0.6479784846305847,284.4503479003906,284.98211669921875,294.1241149902344,285.9994201660156,294.1265563964844,296.8416748046875,284.4462585449219,1.0,0.5289916396141052,1.0,1.0,0.0,1.0,-2.508664131164551,2.5086588859558105,5.060684543423122e-06,1.938019037246704,0.9721105098724364,0.9721105098724364,0.0,183.3842620849609,164.0,24596.490234375,-0.0,1685.44873046875,1.0,278.1499938964844,279.6412353515625,288.962646484375,290.60968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36454.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121740818023682,1.0,0.0,0.0,3.946089029312134,3.946115970611572,1.0390274383098586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.43115234375,0.0,1891.886474609375,1895.4371337890625,0.0,2583.228515625,0.9720695614814758,1.0,0.0,3.0,1.0,0.0
12164040,296.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4109191894531,0.7026339173316956,0.2561209499835968,0.2363530546426773,296.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4099426269531,0.8195512294769287,0.4136678278446197,0.3976846933364868,296.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4092102050781,0.9990000128746032,0.8335885405540466,0.534630537033081,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107666015625,0.7147908210754395,0.2695783078670501,0.2616045475006103,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130859375,0.5657551288604736,0.1353878676891327,0.6387791633605957,284.41015625,285.0498046875,294.06951904296875,285.972412109375,294.07196044921875,296.84136962890625,284.40594482421875,1.0,0.5244233012199402,1.0,1.0,0.0,1.0,-2.4839086532592773,2.483903646469116,4.961249487678288e-06,1.918842315673828,0.9667673110961914,0.9667673110961914,0.0,180.9141082763672,152.0,24319.1484375,-0.0,1640.7628173828125,1.0,278.1499938964844,279.62847900390625,288.9356994628906,290.5670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36551.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085132837295532,1.0,0.0,0.0,3.935390710830689,3.935417652130127,1.0334011903978535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.46728515625,0.0,1878.9156494140625,1895.4371337890625,0.0,2549.509033203125,0.9697069525718688,1.0,0.0,3.0,1.0,0.0
12164100,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699951171875,0.7021878957748413,0.2536064982414245,0.2340143173933029,296.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8193869590759277,0.4100579023361206,0.3942058682441711,296.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682556152344,0.9990000128746032,0.8289365768432617,0.5302922129631042,296.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3698425292969,0.7144281268119812,0.266990453004837,0.2590800523757934,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37225341796875,0.5642463564872742,0.1334184110164642,0.6294938921928406,284.3692321777344,285.1170654296875,294.0152587890625,285.9456481933594,294.0177307128906,296.8412170410156,284.3648986816406,1.0,0.5192340612411499,1.0,1.0,0.0,1.0,-2.4575202465057373,2.457515478134156,4.856343821302289e-06,1.898387670516968,0.9606945514678956,0.9606945514678956,0.0,177.7832794189453,152.0,24028.931640625,-0.0,1591.854248046875,1.0,278.1499938964844,279.6156311035156,288.9078369140625,290.5224914550781,293.1499938964844,293.1499938964844,278.1499938964844,36662.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804681658744812,1.0,0.0,0.0,3.9225239753723145,3.922550916671753,1.026654899760615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.64013671875,0.0,1863.3563232421875,1895.4371337890625,0.0,2514.3056640625,0.9668689370155334,1.0,0.0,3.0,1.0,0.0
12164160,296.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.7021967768669128,0.2511061131954193,0.2316676676273346,296.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3276672363281,0.8196975588798523,0.4064532816410064,0.3907102048397064,296.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.326904296875,0.9990000128746032,0.8246301412582397,0.524955689907074,296.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3285522460937,0.7144841551780701,0.2644025087356567,0.2565340995788574,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309936523437,0.563142716884613,0.1314740031957626,0.6202042102813721,284.3279113769531,285.1838684082031,293.9613952636719,285.91912841796875,293.9638671875,296.84130859375,284.323486328125,1.0,0.5135406255722046,1.0,1.0,0.0,1.0,-2.4298720359802246,2.4298672676086426,4.7476460167672485e-06,1.8769454956054688,0.9539017677307128,0.9539017677307128,0.0,174.12588500976562,140.0,23728.5,-0.0,1539.9854736328125,1.0,278.1499938964844,279.6029357910156,288.8793334960937,290.4765014648437,293.1499938964844,293.1499938964844,278.1499938964844,36786.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006072044372559,1.0,0.0,0.0,3.907273769378662,3.9073004722595215,1.018687385112571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.17529296875,0.0,1844.9805908203125,1895.4371337890625,0.0,2476.97802734375,0.9635040163993835,1.0,0.0,3.0,1.0,0.0
12164220,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.7026082873344421,0.2486231923103332,0.2293199747800827,296.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862854003906,0.8204256296157837,0.4028582572937011,0.3872054517269134,296.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855529785156,0.9990000128746032,0.8206642866134644,0.5187753438949585,296.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28717041015625,0.7149078845977783,0.2618175446987152,0.253973513841629,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896728515625,0.5624089241027832,0.1295619159936905,0.6109678745269775,284.2865295410156,285.25018310546875,293.90789794921875,285.89288330078125,293.910400390625,296.8417053222656,284.2821044921875,1.0,0.5074319839477539,1.0,1.0,0.0,1.0,-2.4012444019317627,2.4012396335601807,4.636421635950683e-06,1.8547343015670776,0.946394979953766,0.946394979953766,0.0,170.04664611816406,140.0,23419.853515625,-0.0,1486.1231689453125,1.0,278.1499938964844,279.5906066894531,288.8505859375,290.4294738769531,293.1499938964844,293.1499938964844,278.1499938964844,36924.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962532043457031,1.0,0.0,0.0,3.889378547668457,3.889405012130737,1.0093776836583856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.2763671875,0.0,1823.525634765625,1895.4371337890625,0.0,2437.2197265625,0.9595547914505004,1.0,0.0,3.0,1.0,0.0
12164280,296.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2462158203125,0.7033792734146118,0.246160477399826,0.2269769459962844,296.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452087402344,0.821523904800415,0.3992764949798584,0.3836985230445862,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24444580078125,0.9990000128746032,0.8170264363288879,0.5118829011917114,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24609375,0.7156551480293274,0.2592383623123169,0.2514042854309082,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24859619140625,0.5620141625404358,0.1276864409446716,0.6018257737159729,284.2454528808594,285.3160095214844,293.8548278808594,285.86688232421875,293.8573303222656,296.84246826171875,284.2409973144531,1.0,0.5009831786155701,1.0,1.0,0.0,1.0,-2.3718678951263428,2.37186336517334,4.523695224634139e-06,1.8319329023361208,0.9381885528564452,0.9381885528564452,0.0,165.6356658935547,143.0,23104.615234375,-0.0,1431.0628662109375,1.0,278.1499938964844,279.57879638671875,288.82183837890625,290.3818664550781,293.1499938964844,293.1499938964844,278.1499938964844,37076.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916133403778076,1.0,0.0,0.0,3.8685824871063232,3.868608713150024,9.986124496208504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.11474609375,0.0,1798.758544921875,1895.4371337890625,0.0,2395.008544921875,0.9549654722213744,1.0,0.0,3.0,1.0,0.0
12164340,296.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2079162597656,0.702910840511322,0.2437278032302856,0.2247082144021988,296.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.20703125,0.8213101029396057,0.3957206308841705,0.3802637457847595,296.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063903808594,0.9990000128746032,0.8134854435920715,0.507723331451416,296.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20782470703125,0.715224027633667,0.2566757500171661,0.248899906873703,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2100524902344,0.560530960559845,0.125855952501297,0.5931293964385986,284.2072448730469,285.3812866210937,293.8021850585937,285.8411560058594,293.8047180175781,296.8436584472656,284.20343017578125,1.0,0.4963636398315429,1.0,1.0,0.0,1.0,-2.346552848815918,2.346548318862915,4.4274729589233175e-06,1.812150359153748,0.9293226599693298,0.9293226599693298,0.0,162.76084899902344,143.0,22815.6796875,-0.0,1388.2464599609375,1.0,278.1499938964844,279.5693359375,288.7934875488281,290.3346862792969,293.1499938964844,293.1499938964844,278.1499938964844,37242.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786713182926178,1.0,0.0,0.0,3.8446061611175537,3.844632387161255,9.862727665677085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.314453125,0.0,1770.4400634765625,1895.4371337890625,0.0,2350.6181640625,0.9496762156486512,1.0,0.0,3.0,1.0,0.0
12164400,296.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1744689941406,0.7016995549201965,0.0,0.222496211528778,296.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.17364501953125,0.8203068971633911,0.0,0.3768870830535888,296.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1730651855469,0.9990000128746032,0.0,0.5051842331886292,296.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.17437744140625,0.7140756249427795,0.0,0.2464428693056106,296.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1764221191406,0.5583977699279785,0.0,0.5847516655921936,284.1738586425781,294.1499938964844,293.75,285.8157043457031,293.75250244140625,296.84503173828125,284.1703491210937,0.0,0.0,1.0,1.0,0.0,1.0,-2.323770046234131,2.323765754699707,4.341926342021907e-06,1.7944154739379885,0.0,0.0,0.0,160.79461669921875,60.0,22546.044921875,-0.0,1352.8238525390625,0.0,278.1499938964844,279.5623779296875,288.7664489746094,290.2898864746094,293.1499938964844,293.1499938964844,278.1499938964844,37420.13671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8172338008880615,3.817259788513184,9.722788263388793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1738.4178466796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2366638183594,0.4146268665790558,0.0,0.0016028477111831,296.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2391357421875,0.4146268665790558,0.0,0.0016878824681043,297.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2395324707031,0.4146268665790558,0.0,0.0012466650223359,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23699951171875,0.4146268665790558,0.0,0.0016878767637535,296.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2318420410156,0.0,0.0,0.0080064916983246,284.2452392578125,294.1499938964844,293.6981201171875,285.791015625,293.74444580078125,296.4765930175781,282.92681884765625,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0170811787247657,0.0171913690865039,-0.0001101902889786,-0.0215023923665285,0.0,0.0,0.0,-0.0900087505578994,60.0,1986.7177734375,-0.0,-1.989272095670458e-05,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,2.246641088277101e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.930381170142331e-12,9.93080010586178e-12,1.887499764648411e-17,2.5911481293938716e-10,2.5911450762805543e-10,2.7967296794751046e-16,0.0,0.0,-0.0,0.0,0.0,5.105874759207852e-20,9.864382128757453e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2217102050781,0.0,0.0,0.0008931058109737,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2220458984375,0.0,0.0,0.0014645828632637,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2201843261719,0.0,0.0,0.0021508450154215,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2219543457031,0.0,0.0,0.0009850156493484,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.21978759765625,0.0,0.0,0.0025301047135144,284.22418212890625,294.1499938964844,293.6464233398437,285.7675170898437,293.7339782714844,295.9742431640625,281.9042663574219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0096312621608376,0.0113065764307975,-0.0016753136878833,-0.0253770686686038,0.0,0.0,0.0,-0.0517247803509235,60.0,1246.5101318359375,-0.0,-6.32272121947608e-06,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.386352399226478e-29,7.539410268049762e-29,8.548062676065206e-32,6.2222051824468894e-18,6.21780995826209e-18,4.395163600282992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.21600341796875,0.0,0.0,0.0001246240281034,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2139892578125,0.0,0.0,0.0001474573655286,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.20574951171875,0.0,0.0,0.0001420044718543,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.216064453125,0.0,0.0,0.0001326134515693,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.21600341796875,0.0,0.0,0.000562745379284,284.2159423828125,294.1499938964844,293.5948791503906,285.7451171875,293.7308044433594,295.3919982910156,281.24383544921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013315645046532,0.0053381458856165,-0.0040065813809633,-0.0293427724391222,0.0,0.0,0.0,-0.0106869814917445,60.0,762.2725219726562,-0.0,-1.2088429457435268e-07,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4274160804082363e-38,3.250144753224465e-38,7.13945592771001e-39,2.736304095920039e-20,2.2433753751136124e-20,4.929289631444967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2138366699219,0.0,0.0,0.000100529177871,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.21173095703125,0.0,0.0,0.0001062151568476,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.203369140625,0.0,0.0,7.916965114418417e-05,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2138977050781,0.0,0.0,0.0001058920752257,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2138977050781,0.0,0.0,0.0005008605076,284.2128601074219,294.1499938964844,293.5435485839844,285.72381591796875,293.7291564941406,294.9208984375,280.8427429199219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010713599622249,0.0014258477604016,-0.0003544877690728,-0.0330460332334041,0.0,0.0,0.0,-0.0110520338639616,60.0,460.67626953125,-0.0,-7.825948955542118e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6815581571897805e-44,-2.1019476964872256e-44,-1.1210387714598537e-44,6.2656572643676356e-21,3.209027395457081e-21,3.056629666962164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.211669921875,0.0,0.0,9.99487383523956e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2095642089844,0.0,0.0,0.0001052547231665,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.20123291015625,0.0,0.0,7.774785626679659e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2117004394531,0.0,0.0,0.0001052511797752,297.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2117004394531,0.0,0.0,0.000499247922562,284.2097473144531,294.1499938964844,293.49237060546875,285.7035522460937,293.7271728515625,294.5590515136719,280.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651055490598,6.387879381009044e-08,0.0010650416370481,-0.0343307629227638,0.0,0.0,0.0,-0.0114916497841477,60.0,279.68408203125,-0.0,-7.734740137266274e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.373477510715796e-21,3.1874629422906653e-21,3.186014770373523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2093200683594,0.0,0.0,9.990315447794272e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2072448730469,0.0,0.0,0.0001052035368047,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.198974609375,0.0,0.0,7.770356023684144e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2093505859375,0.0,0.0,0.0001052029037964,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2093811035156,0.0,0.0,0.0004990319139324,284.2064208984375,294.1499938964844,293.4413757324219,285.6842956542969,293.7247009277344,294.2783508300781,280.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646193986758,1.3422017275388498e-08,0.0010646060109138,-0.034197486937046,0.0,0.0,0.0,-0.0114657618105411,60.0,171.5163116455078,-0.0,-7.727660999989895e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3744868487776945e-21,3.1872601861053618e-21,3.1872266626723335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2068176269531,0.0,0.0,9.986213262891396e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2047424316406,0.0,0.0,0.0001051602594088,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.196533203125,0.0,0.0,7.767144415993243e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.20684814453125,0.0,0.0,0.0001051596991601,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2068786621094,0.0,0.0,0.0004988273140043,284.202880859375,294.1499938964844,293.3905334472656,285.666015625,293.7217712402344,294.057373046875,280.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641810949891,1.3369046314437584e-08,0.0010641678236424,-0.0340638048946857,0.0,0.0,0.0,-0.0114404214546084,60.0,106.68138885498048,-0.0,-7.721300221419369e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.374510274791137e-21,3.1872551373955684e-21,3.187254935447177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.20416259765625,0.0,0.0,9.982111805584282e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2021179199219,0.0,0.0,0.0001051170620485,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1939392089844,0.0,0.0,7.763953908579424e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2041931152344,0.0,0.0,0.0001051165090757,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2041931152344,0.0,0.0,0.0004986224812455,284.1991271972656,294.1499938964844,293.33990478515625,285.64862060546875,293.7183837890625,293.88043212890625,280.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,67.7925796508789,-0.0,-7.714942995562525e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745098708943525e-21,3.1872551373955684e-21,3.187254935447177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2013244628906,0.0,0.0,9.977999434340744e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1993103027344,0.0,0.0,0.0001050737555488,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1911926269531,0.0,0.0,7.760754670016468e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2013854980469,0.0,0.0,0.000105073202576,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2013854980469,0.0,0.0,0.0004984170664101,284.19512939453125,294.1499938964844,293.2894287109375,285.63214111328125,293.7145690917969,293.73638916015625,280.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633036727085,1.3266434173431207e-08,0.0010632904013618,-0.0337953716516494,0.0,0.0,0.0,-0.0113895526155829,60.0,44.58161926269531,-0.0,-7.7085722693937e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745098708943525e-21,3.187254935447177e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1983642578125,0.0,0.0,9.973876876756548e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1963195800781,0.0,0.0,0.0001050303399097,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1882629394531,0.0,0.0,7.757547427900136e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1983947753906,0.0,0.0,0.0001050297869369,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1983947753906,0.0,0.0,0.0004982111859135,284.1909484863281,294.1499938964844,293.2391357421875,285.6164855957031,293.7103271484375,293.6165466308594,280.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,30.672258377075195,-0.0,-7.702188042912894e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1952209472656,0.0,0.0,9.969744860427454e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1932067871094,0.0,0.0,0.0001049868224072,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1852111816406,0.0,0.0,7.754332909826189e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1952514648437,0.0,0.0,0.0001049862767104,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1952514648437,0.0,0.0,0.0004980048397555,284.1865234375,294.1499938964844,293.18902587890625,285.60162353515625,293.70562744140625,293.51470947265625,280.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624218266457,1.316332109979612e-08,0.0010624086717143,-0.0335256196558475,0.0,0.0,0.0,-0.01133843511343,60.0,22.338775634765625,-0.0,-7.695792447748317e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1919250488281,0.0,0.0,9.96560338535346e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1899108886719,0.0,0.0,0.0001049432030413,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1819763183594,0.0,0.0,7.751111115794629e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.19195556640625,0.0,0.0,0.0001049426646204,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19195556640625,0.0,0.0,0.0004977979697287,284.1819152832031,294.1499938964844,293.1390991210937,285.5875244140625,293.70050048828125,293.42626953125,280.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,17.32881736755371,-0.0,-7.689384773357234e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1884765625,0.0,0.0,9.961453179130332e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1864929199219,0.0,0.0,0.0001048994963639,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1785888671875,0.0,0.0,7.747882773401216e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1885070800781,0.0,0.0,0.000104898957943,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1885070800781,0.0,0.0,0.0004975906922481,284.1770935058594,294.1499938964844,293.0893249511719,285.5741577148437,293.6949768066406,293.3478088378906,280.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615361388772,1.3059751502453313e-08,0.0010615231003612,-0.0332546643912792,0.0,0.0,0.0,-0.0112870912998914,60.0,14.30453872680664,-0.0,-7.682966440825113e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18487548828125,0.0,0.0,9.957294241758063e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1828918457031,0.0,0.0,0.000104855702375,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.175048828125,0.0,0.0,7.74464788264595e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1849060058594,0.0,0.0,0.0001048551639541,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1849060058594,0.0,0.0,0.000497383007314,284.17205810546875,294.1499938964844,293.03973388671875,285.5614624023437,293.68902587890625,293.2767944335937,280.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,12.466248512268066,-0.0,-7.67653816069469e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1811218261719,0.0,0.0,9.953128028428182e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1791687011719,0.0,0.0,0.0001048118210746,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.17138671875,0.0,0.0,7.741406443528831e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.18115234375,0.0,0.0,0.0001048112899297,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1811828613281,0.0,0.0,0.0004971749149262,284.1668395996094,294.1499938964844,292.9903259277344,285.5494384765625,293.6826477050781,293.2114562988281,280.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,11.353949546813965,-0.0,-7.670100643508705e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.17724609375,0.0,0.0,9.948953811544924e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.17529296875,0.0,0.0,0.0001047678597387,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1675720214844,0.0,0.0,7.738159183645621e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1772766113281,0.0,0.0,0.0001047673358698,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1772766113281,0.0,0.0,0.0004969664150848,284.16143798828125,294.1499938964844,292.94110107421875,285.5379943847656,293.6759033203125,293.1502685546875,280.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,10.662148475646973,-0.0,-7.663653889267152e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1732177734375,0.0,0.0,9.944773046299817e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1712951660156,0.0,0.0,0.0001047238256433,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1636047363281,0.0,0.0,7.734906830592081e-05,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1732482910156,0.0,0.0,0.0001047233090503,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1732788085937,0.0,0.0,0.0004967576242052,284.1558532714844,294.1499938964844,292.8920593261719,285.5271301269531,293.6687316894531,293.0923156738281,280.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597546352073,1.2851414155079512e-08,0.0010597417131066,-0.0327095985412597,0.0,0.0,0.0,-0.0111838104203343,60.0,10.227579116821287,-0.0,-7.657199319055509e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1690673828125,0.0,0.0,9.940585005097093e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1671447753906,0.0,0.0,0.0001046797260642,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1595153808594,0.0,0.0,7.73164865677245e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1690979003906,0.0,0.0,0.0001046792094712,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1690979003906,0.0,0.0,0.0004965484840795,284.15008544921875,294.1499938964844,292.8431701660156,285.51678466796875,293.66119384765625,293.0367431640625,280.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,9.943245887756348,-0.0,-7.65073693287377e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1647644042969,0.0,0.0,9.936391143128276e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1628723144531,0.0,0.0,0.0001046355537255,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1552734375,0.0,0.0,7.72838611737825e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1648254394531,0.0,0.0,0.0001046350371325,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1648254394531,0.0,0.0,0.0004963389947079,284.1441650390625,294.1499938964844,292.79449462890625,285.5069580078125,293.6532592773437,292.9830627441406,280.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588594013825,1.2746730781998394e-08,0.0010588465956971,-0.0324357077479362,0.0,0.0,0.0,-0.011131914332509,60.0,9.756224632263184,-0.0,-7.64426815180741e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1603698730469,0.0,0.0,9.932190732797608e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.158447265625,0.0,0.0,0.0001045913231791,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.15093994140625,0.0,0.0,7.725119212409481e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.160400390625,0.0,0.0,0.0001045908138621,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.160400390625,0.0,0.0,0.0004961292142979,284.1380310058594,294.1499938964844,292.7459716796875,285.49755859375,293.6449279785156,292.93084716796875,280.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,9.62302589416504,-0.0,-7.637792975856429e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.15582275390625,0.0,0.0,9.92798522929661e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1539306640625,0.0,0.0,0.0001045470344251,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1464538574219,0.0,0.0,7.721847214270383e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1558532714844,0.0,0.0,0.0001045465251081,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1558532714844,0.0,0.0,0.0004959191428497,284.1317749023437,294.1499938964844,292.6976013183594,285.4886169433594,293.63623046875,292.8797607421875,280.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579617228358,1.2641756086395617e-08,0.0010579490335658,-0.0321610495448112,0.0,0.0,0.0,-0.0110798738896846,60.0,9.522299766540527,-0.0,-7.63131211556356e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1511535644531,0.0,0.0,9.923774632625282e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1492614746094,0.0,0.0,0.0001045026874635,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.141845703125,0.0,0.0,7.718571578152478e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.15118408203125,0.0,0.0,0.0001045021854224,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.15118408203125,0.0,0.0,0.0004957088385708,284.1253356933594,294.1499938964844,292.6494445800781,285.48004150390625,293.627197265625,292.8295288085937,280.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,9.44118595123291,-0.0,-7.624826281471543e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1463623046875,0.0,0.0,9.919558942783624e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1445007324219,0.0,0.0,0.0001044582968461,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1371154785156,0.0,0.0,7.715293031651527e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1463928222656,0.0,0.0,0.000104457794805,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1463928222656,0.0,0.0,0.0004954983014613,284.1187438964844,294.1499938964844,292.6014404296875,285.4718017578125,293.6177673339844,292.780029296875,280.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570618323981,1.2536529148121645e-08,0.0010570492595434,-0.0318857245147228,0.0,0.0,0.0,-0.0110277086496353,60.0,9.371859550476074,-0.0,-7.618335473580373e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1414489746094,0.0,0.0,9.91533961496316e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1396179199219,0.0,0.0,0.000104413855297,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1322631835937,0.0,0.0,7.712010119576007e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1414794921875,0.0,0.0,0.0001044133532559,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1414794921875,0.0,0.0,0.0004952875897288,284.11199951171875,294.1499938964844,292.5536499023437,285.4638977050781,293.60797119140625,292.7311096191406,280.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,9.309734344482422,-0.0,-7.611841823518263e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
