time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165900,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1364440917969,0.0,0.0,9.911115193972364e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.13458251953125,0.0,0.0,0.0001043693700921,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1273193359375,0.0,0.0,7.708724297117442e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.136474609375,0.0,0.0,0.000104368875327,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.136474609375,0.0,0.0,0.000495076586958,284.1051330566406,294.1499938964844,292.5060119628906,285.456298828125,293.59783935546875,292.6826477050781,280.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,9.252111434936523,-0.0,-7.605343910199738e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1312866210937,0.0,0.0,9.906887862598523e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1294860839844,0.0,0.0,0.0001043248485075,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1222229003906,0.0,0.0,7.705435564275831e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1313171386719,0.0,0.0,0.0001043243537424,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.13134765625,0.0,0.0,0.0004948654677718,284.0980834960937,294.1499938964844,292.4585266113281,285.44891357421875,293.5873718261719,292.6346130371094,280.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,9.197287559509276,-0.0,-7.598843865253002e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1260681152344,0.0,0.0,9.902656893245876e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1242370605469,0.0,0.0,0.0001042802905431,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1170654296875,0.0,0.0,7.702143921051174e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1260986328125,0.0,0.0,0.0001042798030539,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1260986328125,0.0,0.0,0.0004946541157551,284.0909423828125,294.1499938964844,292.4112548828125,285.4417419433594,293.5765380859375,292.5869140625,280.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552569292485,1.2325462428464108e-08,0.0010552445892244,-0.0313334465026855,0.0,0.0,0.0,-0.0109230745583772,60.0,9.14426326751709,-0.0,-7.592340978135327e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1207275390625,0.0,0.0,9.898423013510182e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1189270019531,0.0,0.0,0.0001042356961988,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1117553710937,0.0,0.0,7.698850822634995e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1207580566406,0.0,0.0,0.0001042352159856,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1207580566406,0.0,0.0,0.000494442647323,284.0836181640625,294.1499938964844,292.3641357421875,285.4347839355469,293.5653991699219,292.5395202636719,280.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,9.09243106842041,-0.0,-7.585836669932179e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1152648925781,0.0,0.0,9.894186223391443e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.11346435546875,0.0,0.0,0.0001041910800267,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1063842773437,0.0,0.0,7.69555481383577e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11529541015625,0.0,0.0,0.0001041905998135,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.11529541015625,0.0,0.0,0.0004942310624755,284.0762023925781,294.1499938964844,292.31719970703125,285.4279479980469,293.55389404296875,292.492431640625,280.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543523821979,1.2219692813175698e-08,0.0010543401585891,-0.0310566797852516,0.0,0.0,0.0,-0.0108706392347812,60.0,9.041457176208496,-0.0,-7.579331651186294e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1097106933594,0.0,0.0,9.88994725048542e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1079406738281,0.0,0.0,0.0001041464420268,299.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.10089111328125,0.0,0.0,7.692257349845022e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1097412109375,0.0,0.0,0.0001041459618136,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1097412109375,0.0,0.0,0.0004940193612128,284.06866455078125,294.1499938964844,292.2704467773437,285.4212341308594,293.5420837402344,292.445556640625,280.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,8.991106033325195,-0.0,-7.57282521135494e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10406494140625,0.0,0.0,9.885706094792111e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.102294921875,0.0,0.0,0.000104101774923,299.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.09527587890625,0.0,0.0,7.688958430662751e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1040954589844,0.0,0.0,0.0001041013019857,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1040954589844,0.0,0.0,0.0004938075435347,284.0609741210937,294.1499938964844,292.223876953125,285.4145812988281,293.5299377441406,292.3989562988281,280.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534469038248,1.2113809511049569e-08,0.0010534347966313,-0.0307796094566583,0.0,0.0,0.0,-0.0108181489631533,60.0,8.94126033782959,-0.0,-7.566318771523586e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.09832763671875,0.0,0.0,9.881463483907282e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0965576171875,0.0,0.0,0.0001040570932673,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.089599609375,0.0,0.0,7.685658056288958e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0983581542969,0.0,0.0,0.000104056627606,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0983581542969,0.0,0.0,0.0004935956094413,284.0531921386719,294.1499938964844,292.1774597167969,285.40802001953125,293.5174865722656,292.3525390625,280.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,8.891831398010254,-0.0,-7.559813042234964e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.09246826171875,0.0,0.0,9.877219417830928e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0907287597656,0.0,0.0,0.0001040123970597,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0838317871094,0.0,0.0,7.682356226723641e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0924987792969,0.0,0.0,0.0001040119313984,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0924987792969,0.0,0.0,0.000493383675348,284.0452880859375,294.1499938964844,292.1312561035156,285.4014587402344,293.5047302246094,292.3063659667969,280.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525407269597,1.2007845384687243e-08,0.0010525287361815,-0.0305023174732923,0.0,0.0,0.0,-0.0107656177133321,60.0,8.842780113220215,-0.0,-7.553307312946347e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0865478515625,0.0,0.0,9.872974624158816e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0848083496094,0.0,0.0,0.0001039676935761,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.07794189453125,0.0,0.0,7.679054397158325e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0865783691406,0.0,0.0,0.0001039672279148,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0865783691406,0.0,0.0,0.0004931716248393,284.0372619628906,294.1499938964844,292.085205078125,285.3948669433594,293.4916687011719,292.2603759765625,280.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,8.794072151184082,-0.0,-7.546803004743198e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0805358886719,0.0,0.0,9.868728375295176e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.07879638671875,0.0,0.0,0.0001039229755406,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0719909667969,0.0,0.0,7.675751112401485e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.08056640625,0.0,0.0,0.0001039225171552,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.08056640625,0.0,0.0,0.0004929595743305,284.0291442871094,294.1499938964844,292.0393371582031,285.38824462890625,293.478271484375,292.214599609375,280.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,8.74569320678711,-0.0,-7.540300828168256e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0744323730469,0.0,0.0,9.86448212643154e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0727233886719,0.0,0.0,0.0001038782575051,299.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0659484863281,0.0,0.0,7.672447827644646e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.074462890625,0.0,0.0,0.0001038777991198,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.074462890625,0.0,0.0,0.0004927474656142,284.0209045410156,294.1499938964844,291.9936218261719,285.3815612792969,293.464599609375,292.16900634765625,280.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,8.697627067565918,-0.0,-7.533800783221525e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0682373046875,0.0,0.0,9.86023514997214e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0665283203125,0.0,0.0,0.0001038335321936,299.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.059814453125,0.0,0.0,7.669144542887807e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0682678222656,0.0,0.0,0.0001038330810843,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0682678222656,0.0,0.0,0.0004925353568978,284.0125732421875,294.1499938964844,291.9481201171875,285.374755859375,293.4506530761719,292.12359619140625,280.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507273254916,1.179579278698384e-08,0.0010507155675441,-0.0299473889172077,0.0,0.0,0.0,-0.0106604946777224,60.0,8.64986801147461,-0.0,-7.527302869902996e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0619506835937,0.0,0.0,9.855988901108503e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0602722167969,0.0,0.0,0.0001037888141581,299.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0535888671875,0.0,0.0,7.665841258130968e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0619812011719,0.0,0.0,0.0001037883630488,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0619812011719,0.0,0.0,0.0004923232481814,284.004150390625,294.1499938964844,291.9027709960937,285.3678283691406,293.4364013671875,292.078369140625,280.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,8.602409362792969,-0.0,-7.520808509298149e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0556030273437,0.0,0.0,9.851742652244866e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0539245605469,0.0,0.0,0.0001037440888467,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0473022460937,0.0,0.0,7.662537973374128e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0556335449219,0.0,0.0,0.0001037436450133,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0556335449219,0.0,0.0,0.0004921111976727,283.9956359863281,294.1499938964844,291.85760498046875,285.3607482910156,293.421875,292.0333251953125,280.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498206829652,1.1689762047240038e-08,0.0010498089250177,-0.0296699050813913,0.0,0.0,0.0,-0.0106079308316111,60.0,8.55524730682373,-0.0,-7.514316990864246e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0491943359375,0.0,0.0,9.84749713097699e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0475158691406,0.0,0.0,0.0001036993780871,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0409240722656,0.0,0.0,7.65923541621305e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0492248535156,0.0,0.0,0.0001036989342537,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0492248535156,0.0,0.0,0.000491899147164,283.9870300292969,294.1499938964844,291.8126220703125,285.3534545898437,293.40704345703125,291.9884948730469,280.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,8.508379936218262,-0.0,-7.507829735686755e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0426940917969,0.0,0.0,9.843252337304877e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.041015625,0.0,0.0,0.0001036546746036,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0344543457031,0.0,0.0,7.655933586647734e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.042724609375,0.0,0.0,0.0001036542380461,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.042724609375,0.0,0.0,0.000491687154863,283.97833251953125,294.1499938964844,291.767822265625,285.345947265625,293.3919677734375,291.9438171386719,280.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489141568541,1.1583765946454605e-08,0.0010489026317372,-0.0293925032019615,0.0,0.0,0.0,-0.0105553846806287,60.0,8.46180534362793,-0.0,-7.50134674376568e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0361022949219,0.0,0.0,9.839008271228522e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0344543457031,0.0,0.0,0.0001036099856719,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0279541015625,0.0,0.0,7.652632484678179e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0361328125,0.0,0.0,0.0001036095491144,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0361328125,0.0,0.0,0.0004914751625619,283.96954345703125,294.1499938964844,291.7231750488281,285.33819580078125,293.3765869140625,291.8993225097656,280.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,8.415517807006836,-0.0,-7.49486801510102e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0294494628906,0.0,0.0,9.834766387939452e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.02783203125,0.0,0.0,0.0001035653112921,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0213623046875,0.0,0.0,7.649332110304385e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.02947998046875,0.0,0.0,0.0001035648747347,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.02947998046875,0.0,0.0,0.0004912632866762,283.960693359375,294.1499938964844,291.6787109375,285.3301696777344,293.3609619140625,291.8550109863281,280.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480082128196,1.1477829353623292e-08,0.0010479968041181,-0.0291152503341436,0.0,0.0,0.0,-0.0105028674006462,60.0,8.369518280029297,-0.0,-7.488394970778246e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0227355957031,0.0,0.0,9.830525959841908e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0211181640625,0.0,0.0,0.0001035206514643,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0146789550781,0.0,0.0,7.646033191122115e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.02276611328125,0.0,0.0,0.0001035202221828,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02276611328125,0.0,0.0,0.0004910515272058,283.9517517089844,294.1499938964844,291.6344299316406,285.3218078613281,293.3450927734375,291.8108825683594,280.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,8.32380199432373,-0.0,-7.481926900254622e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0159606933594,0.0,0.0,9.826286986935884e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.01434326171875,0.0,0.0,0.0001034760134643,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0079650878906,0.0,0.0,7.642736454727128e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0159912109375,0.0,0.0,0.0001034755841828,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0159912109375,0.0,0.0,0.0004908397677354,283.9427185058594,294.1499938964844,291.59033203125,285.3131408691406,293.3289489746094,291.7669372558594,280.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,8.278369903564453,-0.0,-7.475464514072885e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0091247558594,0.0,0.0,9.822050924412906e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00750732421875,0.0,0.0,0.0001034313972922,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.00115966796875,0.0,0.0,7.639440445927903e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0091552734375,0.0,0.0,0.0001034309680107,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0091552734375,0.0,0.0,0.000490628182888,283.93365478515625,294.1499938964844,291.5464172363281,285.3040771484375,293.31256103515625,291.7231750488281,280.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,8.233219146728516,-0.0,-7.46900781223303e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.002197265625,0.0,0.0,9.817816317081451e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0006103515625,0.0,0.0,0.000103386810224,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9942932128906,0.0,0.0,7.636147347511724e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0022277832031,0.0,0.0,0.0001033863809425,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0022277832031,0.0,0.0,0.0004904167144559,283.92449951171875,294.1499938964844,291.5026550292969,285.2946472167969,293.2958984375,291.6795959472656,280.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461987694725,1.1266236832341292e-08,0.0010461874771863,-0.0285614598542451,0.0,0.0,0.0,-0.0103979725390672,60.0,8.188344955444336,-0.0,-7.462558215820536e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9952392578125,0.0,0.0,9.813584620133042e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.99365234375,0.0,0.0,0.0001033422449836,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9873962402344,0.0,0.0,7.632855704287067e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9952697753906,0.0,0.0,0.0001033418229781,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9952697753906,0.0,0.0,0.0004902053624391,283.9152526855469,294.1499938964844,291.4590759277344,285.2847900390625,293.2790222167969,291.6361694335937,280.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,8.143746376037598,-0.0,-7.456115724835399e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9881896972656,0.0,0.0,9.80935583356768e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.98663330078125,0.0,0.0,0.000103297708847,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9804077148437,0.0,0.0,7.629565516253933e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9882202148437,0.0,0.0,0.0001032972941175,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9882507324219,0.0,0.0,0.0004899941268377,283.9059753417969,294.1499938964844,291.4156799316406,285.27447509765625,293.26190185546875,291.5929260253906,280.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452956194058,1.1160627977346849e-08,0.0010452845599502,-0.0282850470393896,0.0,0.0,0.0,-0.0103456173092126,60.0,8.0994234085083,-0.0,-7.449679628734884e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9811096191406,0.0,0.0,9.805130684981124e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97955322265625,0.0,0.0,0.0001032532090903,299.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9733581542969,0.0,0.0,7.626278966199607e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.98114013671875,0.0,0.0,0.0001032527943607,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98114013671875,0.0,0.0,0.0004897831240668,283.8966369628906,294.1499938964844,291.3724670410156,285.2637023925781,293.2445373535156,291.54986572265625,280.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,8.05537223815918,-0.0,-7.443251348604464e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9739685058594,0.0,0.0,9.80090771918185e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.972412109375,0.0,0.0,0.0001032087384373,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.9662780761719,0.0,0.0,7.622993871336803e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9739990234375,0.0,0.0,0.0001032083309837,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9739990234375,0.0,0.0,0.0004895721795037,283.8872375488281,294.1499938964844,291.3294372558594,285.25244140625,293.2269287109375,291.5069885253906,280.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443938663229,1.1055173665397431e-08,0.0010443828068673,-0.0280090309679508,0.0,0.0,0.0,-0.0102933393791317,60.0,8.01159381866455,-0.0,-7.436830884444134e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9667663574219,0.0,0.0,9.796689118957148e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9652404785156,0.0,0.0,0.0001031643114401,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9591369628906,0.0,0.0,7.619712414452806e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.966796875,0.0,0.0,0.0001031639039865,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.966796875,0.0,0.0,0.0004893614677712,283.8777770996094,294.1499938964844,291.2865600585937,285.2406616210937,293.2091064453125,291.4642944335937,280.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,7.968082904815674,-0.0,-7.430418946796635e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95953369140625,0.0,0.0,9.79247415671125e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9580078125,0.0,0.0,0.0001031199208227,299.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9519348144531,0.0,0.0,7.616433140356094e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9595642089844,0.0,0.0,0.0001031195133691,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9595642089844,0.0,0.0,0.0004891509306617,283.8682556152344,294.1499938964844,291.2438659667969,285.2283020019531,293.1910705566406,291.4217834472656,280.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434935102239,1.0949896100953538e-08,0.0010434825671836,-0.0277334712445735,0.0,0.0,0.0,-0.0102411489933729,60.0,7.924841403961182,-0.0,-7.42401482511923e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.95220947265625,0.0,0.0,9.7882621048484e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9507141113281,0.0,0.0,0.0001030755665851,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9446716308594,0.0,0.0,7.613157504238188e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9522399902344,0.0,0.0,0.0001030751664075,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9522705078125,0.0,0.0,0.0004889406263828,283.8586730957031,294.1499938964844,291.20135498046875,285.21539306640625,293.1727905273437,291.3794250488281,280.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,7.881862640380859,-0.0,-7.41761994049739e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.94488525390625,0.0,0.0,9.78405514615588e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.943359375,0.0,0.0,0.0001030312560033,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9373779296875,0.0,0.0,7.609884778503329e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9449157714844,0.0,0.0,0.0001030308558256,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9449157714844,0.0,0.0,0.0004887304385192,283.8490600585937,294.1499938964844,291.1590270996094,285.20184326171875,293.154296875,291.3372802734375,280.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,7.839150905609131,-0.0,-7.411234292931115e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9374694824219,0.0,0.0,9.779851825442164e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9359741210937,0.0,0.0,0.0001029869963531,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9300231933594,0.0,0.0,7.606614963151515e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9375,0.0,0.0,0.0001029865961754,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9375,0.0,0.0,0.000488520541694,283.83941650390625,294.1499938964844,291.11688232421875,285.1877136230469,293.1356201171875,291.2952880859375,280.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,7.796700477600098,-0.0,-7.404857171877667e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9300231933594,0.0,0.0,9.77565359789878e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9285583496094,0.0,0.0,0.0001029427803587,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9226379394531,0.0,0.0,7.603349513374269e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9300537109375,0.0,0.0,0.000102942387457,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9300537109375,0.0,0.0,0.0004883108194917,283.8297119140625,294.1499938964844,291.07489013671875,285.1728820800781,293.11669921875,291.25347900390625,280.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416981531307,1.073995115064008e-08,0.0010416874429211,-0.0271839294582605,0.0,0.0,0.0,-0.0101370699703693,60.0,7.754509925842285,-0.0,-7.39848999842252e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.92254638671875,0.0,0.0,9.771459735929966e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.92108154296875,0.0,0.0,0.0001028986152959,299.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9151916503906,0.0,0.0,7.600086973980069e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9225769042969,0.0,0.0,0.0001028982223942,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9225769042969,0.0,0.0,0.0004881013592239,283.8199462890625,294.1499938964844,291.0330810546875,285.15740966796875,293.0975952148437,291.2118530273437,280.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,7.712574481964111,-0.0,-7.392132772565675e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9150085449219,0.0,0.0,9.76727096713148e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9135437011719,0.0,0.0,0.0001028545011649,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90771484375,0.0,0.0,7.596828072564676e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9150390625,0.0,0.0,0.0001028541082632,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9150390625,0.0,0.0,0.0004878921317867,283.8101501464844,294.1499938964844,290.991455078125,285.1412353515625,293.0782775878906,291.1703796386719,280.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408033849671,1.0635322844620989e-08,0.0010407927911728,-0.0269100498408079,0.0,0.0,0.0,-0.0100852018222212,60.0,7.670899868011475,-0.0,-7.385786204849867e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9074401855469,0.0,0.0,9.763086563907564e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.906005859375,0.0,0.0,0.0001028104379656,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.90020751953125,0.0,0.0,7.593573536723852e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.907470703125,0.0,0.0,0.0001028100523399,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.907470703125,0.0,0.0,0.0004876831662841,283.8003234863281,294.1499938964844,290.95001220703125,285.1242980957031,293.05877685546875,291.1291198730469,280.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,7.629483222961426,-0.0,-7.379449584732356e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8998413085937,0.0,0.0,9.758907981449738e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8984069824219,0.0,0.0,0.000102766432974,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.89263916015625,0.0,0.0,7.590323366457596e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8998718261719,0.0,0.0,0.0001027660473482,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8998718261719,0.0,0.0,0.0004874744627159,283.7904663085937,294.1499938964844,290.9106750488281,285.10760498046875,293.0390625,291.0881652832031,280.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399108286947,1.0530946781273089e-08,0.0010399002349004,-0.0266368277370929,0.0,0.0,0.0,-0.0100334584712982,60.0,7.588493824005127,-0.0,-7.373123622755885e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8922119140625,0.0,0.0,9.754734492162244e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8907470703125,0.0,0.0,0.000102722478914,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8850402832031,0.0,0.0,7.587076834170148e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8922119140625,0.0,0.0,0.0001027221005642,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8922424316406,0.0,0.0,0.0004872659919783,283.78057861328125,294.1499938964844,290.87530517578125,285.0921325683594,293.01922607421875,291.0482788085937,280.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,7.548852443695068,-0.0,-7.366808318920448e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.884521484375,0.0,0.0,9.750566823640838e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8830871582031,0.0,0.0,0.0001026785903377,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8774108886719,0.0,0.0,7.583834667457268e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8845520019531,0.0,0.0,0.0001026782119879,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8845520019531,0.0,0.0,0.0004870578413829,283.7706604003906,294.1499938964844,290.8437805175781,285.0777893066406,292.999267578125,291.00982666015625,280.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390204843133,1.0426842500521616e-08,0.0010390101233497,-0.0263643078505992,0.0,0.0,0.0,-0.0099818492308259,60.0,7.511030673980713,-0.0,-7.360504383768784e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
