time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168240,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8768005371094,0.0,0.0,9.746404975885524e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8753662109375,0.0,0.0,0.0001026347526931,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8697204589844,0.0,0.0,7.580596866318956e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8768310546875,0.0,0.0,0.0001026343816192,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8768310546875,0.0,0.0,0.0004868499527219,283.7606811523437,294.1499938964844,290.8159484863281,285.0645751953125,292.9792175292969,290.973388671875,280.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374897385645454e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,7.4755778312683105,-0.0,-7.354211817300893e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8690490722656,0.0,0.0,9.742248221300542e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8676452636719,0.0,0.0,0.000102590987808,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8620300292969,0.0,0.0,7.577364158350974e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8690795898437,0.0,0.0,0.0001025906094582,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8690795898437,0.0,0.0,0.0004866423550993,283.7507019042969,294.1499938964844,290.7916564941406,285.052490234375,292.9591064453125,290.939208984375,280.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,7.442691802978516,-0.0,-7.347930619516775e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8612670898437,0.0,0.0,9.738098015077412e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.85986328125,0.0,0.0,0.0001025472811306,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8542785644531,0.0,0.0,7.574135815957561e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8612976074219,0.0,0.0,0.0001025469100568,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8612976074219,0.0,0.0,0.0004864350776188,283.7406921386719,294.1499938964844,290.77081298828125,285.0414733886719,292.93902587890625,290.90753173828125,280.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,7.412435054779053,-0.0,-7.341662211501898e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8534545898437,0.0,0.0,9.733954357216136e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.85205078125,0.0,0.0,0.0001025036326609,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8465270996094,0.0,0.0,7.570911839138716e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8534851074219,0.0,0.0,0.000102503268863,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8534851074219,0.0,0.0,0.0004862280911765,283.73065185546875,294.1499938964844,290.7532653808594,285.031494140625,292.9189147949219,290.8785095214844,280.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372474789619,1.0219510571118915e-08,0.0010372372344136,-0.0258215479552745,0.0,0.0,0.0,-0.0098790656775236,60.0,7.3848042488098145,-0.0,-7.335405172170796e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8456115722656,0.0,0.0,9.729816520120949e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8442077636719,0.0,0.0,0.0001024600642267,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8387145996094,0.0,0.0,7.567693683085963e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8456115722656,0.0,0.0,0.0001024596931529,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8456420898437,0.0,0.0,0.0004860214248765,283.7205810546875,294.1499938964844,290.73883056640625,285.0224914550781,292.8988952636719,290.8521728515625,280.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,7.35968017578125,-0.0,-7.329160212066199e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8377380371094,0.0,0.0,9.725685231387617e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8363647460937,0.0,0.0,0.0001024165540002,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83087158203125,0.0,0.0,7.564479892607778e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8377380371094,0.0,0.0,0.0001024161902023,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8377685546875,0.0,0.0,0.0004858150787185,283.71051025390625,294.1499938964844,290.7274475097656,285.01446533203125,292.87890625,290.8287048339844,280.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363649344071,1.0116314008712381e-08,0.0010363549226894,-0.0255513899028301,0.0,0.0,0.0,-0.0098279071971774,60.0,7.3371734619140625,-0.0,-7.322928041730847e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.829833984375,0.0,0.0,9.721560491016136e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8284606933594,0.0,0.0,0.0001023731165332,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8230285644531,0.0,0.0,7.561271195299923e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8298645019531,0.0,0.0,0.0001023727600113,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8298645019531,0.0,0.0,0.0004856090527027,283.7004089355469,294.1499938964844,290.71893310546875,285.0073547363281,292.8590393066406,290.80792236328125,280.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,7.31700849533081,-0.0,-7.316708661164739e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8218994140625,0.0,0.0,9.717443026602268e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8205261230469,0.0,0.0,0.0001023297518258,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8151550292969,0.0,0.0,7.55806831875816e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8219299316406,0.0,0.0,0.0001023293953039,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8219299316406,0.0,0.0,0.0004854033759329,283.6903076171875,294.1499938964844,290.7131652832031,285.0010986328125,292.8392944335937,290.7900085449219,281.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354853002354,1.0013451401391649e-08,0.0010354752885177,-0.0252820961177349,0.0,0.0,0.0,-0.0097769135609269,60.0,7.299282073974609,-0.0,-7.310502070367876e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8139343261719,0.0,0.0,9.713332110550256e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8125915527344,0.0,0.0,0.000102286459878,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8072509765625,0.0,0.0,7.554870535386726e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.81396484375,0.0,0.0,0.0001022861033561,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.81396484375,0.0,0.0,0.000485198048409,283.68017578125,294.1499938964844,290.7099914550781,284.9956970214844,292.8197021484375,290.77471923828125,281.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,7.28370475769043,-0.0,-7.304308269340255e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.80596923828125,0.0,0.0,9.709227742860094e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8046264648437,0.0,0.0,0.0001022432406898,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79931640625,0.0,0.0,7.551678572781384e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8059997558594,0.0,0.0,0.0001022428841679,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8059997558594,0.0,0.0,0.0004849930701311,283.6700134277344,294.1499938964844,290.70928955078125,284.9910583496094,292.80029296875,290.76220703125,281.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346085764467,9.91093429547618e-09,0.0010345986811444,-0.025013705715537,0.0,0.0,0.0,-0.0097260912880301,60.0,7.270360946655273,-0.0,-7.298127968624615e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7979736328125,0.0,0.0,9.705131378723308e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.796630859375,0.0,0.0,0.0001022000942612,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7913513183594,0.0,0.0,7.548491703346372e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7980041503906,0.0,0.0,0.0001021997450152,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7980041503906,0.0,0.0,0.000484788470203,283.6598815917969,294.1499938964844,290.7109069824219,284.9871826171875,292.78106689453125,290.75213623046875,281.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,7.258962631225586,-0.0,-7.29196116822095e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7899475097656,0.0,0.0,9.701041562948376e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.78863525390625,0.0,0.0,0.000102157027868,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.78338623046875,0.0,0.0,7.54531065467745e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7899780273437,0.0,0.0,0.0001021566786221,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7899780273437,0.0,0.0,0.0004845842195209,283.6496887207031,294.1499938964844,290.7147521972656,284.9840087890625,292.7620544433594,290.7447204589844,281.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,7.249588489532471,-0.0,-7.285808578672005e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.78192138671875,0.0,0.0,9.69695975072682e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7806091308594,0.0,0.0,0.0001021140415105,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.775390625,0.0,0.0,7.542135426774621e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7819519042969,0.0,0.0,0.0001021136995404,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7819519042969,0.0,0.0,0.0004843803180847,283.6395263671875,294.1499938964844,290.7206420898437,284.9814758300781,292.7432861328125,290.7396545410156,281.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,7.242025852203369,-0.0,-7.279668778892302e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7738647460937,0.0,0.0,9.692885214462876e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7725524902344,0.0,0.0,0.0001020711351884,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7673645019531,0.0,0.0,7.538966019637883e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7738952636719,0.0,0.0,0.0001020707932184,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7738952636719,0.0,0.0,0.0004841768241021,283.6293334960937,294.1499938964844,290.7284545898437,284.9795837402344,292.7247314453125,290.7369079589844,281.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328645585104,9.706992543101478e-09,0.0010328548960387,-0.0244797673076391,0.0,0.0,0.0,-0.0096249897032976,60.0,7.23617696762085,-0.0,-7.27354390051005e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7657775878906,0.0,0.0,9.688818681752308e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7644958496094,0.0,0.0,0.0001020283089019,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75933837890625,0.0,0.0,7.535802433267236e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.76580810546875,0.0,0.0,0.0001020279669319,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.76580810546875,0.0,0.0,0.0004839736793655,283.619140625,294.1499938964844,290.7380676269531,284.97821044921875,292.7064514160156,290.7362670898437,281.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,7.231889247894287,-0.0,-7.267432522439776e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7576904296875,0.0,0.0,9.684759424999356e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.75640869140625,0.0,0.0,0.0001019855626509,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.75128173828125,0.0,0.0,7.53264466766268e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7577209472656,0.0,0.0,0.0001019852206809,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7577209472656,0.0,0.0,0.0004837709420826,283.60894775390625,294.1499938964844,290.7492980957031,284.9773864746094,292.6884460449219,290.73779296875,281.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319973807781,9.605592765637994e-09,0.0010319878347218,-0.0242142844945192,0.0,0.0,0.0,-0.0095747206360101,60.0,7.22918176651001,-0.0,-7.26133535522422e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.74957275390625,0.0,0.0,9.68070817179978e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.748291015625,0.0,0.0,0.0001019428964355,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7431945800781,0.0,0.0,7.529493450419977e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7496032714844,0.0,0.0,0.0001019425617414,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7496032714844,0.0,0.0,0.0004835686122532,283.5987243652344,294.1499938964844,290.7620849609375,284.9770202636719,292.67071533203125,290.7411499023437,281.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,7.227797508239746,-0.0,-7.255253109406112e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.741455078125,0.0,0.0,9.676664922153576e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7401733398437,0.0,0.0,0.0001019003175315,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7351379394531,0.0,0.0,7.526348781539127e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7414855957031,0.0,0.0,0.0001018999828374,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7414855957031,0.0,0.0,0.0004833666607737,283.5885314941406,294.1499938964844,290.7762145996094,284.97705078125,292.6532897949219,290.7464904785156,281.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311335790902,9.504588227571276e-09,0.0010311241494491,-0.023949833586812,0.0,0.0,0.0,-0.0095246490091085,60.0,7.227817058563232,-0.0,-7.249185074442721e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7333068847656,0.0,0.0,9.672630403656512e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7320556640625,0.0,0.0,0.000101857825939,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7270202636719,0.0,0.0,7.523209933424369e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7333374023437,0.0,0.0,0.000101857491245,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7333374023437,0.0,0.0,0.0004831651167478,283.5783386230469,294.1499938964844,290.7916259765625,284.9774780273437,292.6361389160156,290.75341796875,281.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,7.228951454162598,-0.0,-7.243132671419519e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.72515869140625,0.0,0.0,9.668603161117062e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7239074707031,0.0,0.0,0.0001018154216581,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.71893310546875,0.0,0.0,7.520077633671463e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7251892089844,0.0,0.0,0.000101815086964,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7251892089844,0.0,0.0,0.0004829640092793,283.568115234375,294.1499938964844,290.80810546875,284.9782409667969,292.61932373046875,290.7621154785156,281.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302733862772,9.4039913633992e-09,0.0010302639566361,-0.0236864425241947,0.0,0.0,0.0,-0.009474778547883,60.0,7.231271266937256,-0.0,-7.237094479251027e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7170104980469,0.0,0.0,9.66458537732251e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7157592773437,0.0,0.0,0.0001017730974126,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7107849121094,0.0,0.0,7.51695188228041e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.717041015625,0.0,0.0,0.0001017727699945,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.717041015625,0.0,0.0,0.0004827632801607,283.55792236328125,294.1499938964844,290.8255920410156,284.97930908203125,292.6028137207031,290.77215576171875,281.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,7.234505176544189,-0.0,-7.23107120847999e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7088317871094,0.0,0.0,9.660574869485572e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.70758056640625,0.0,0.0,0.0001017308677546,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7026672363281,0.0,0.0,7.513832679251209e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7088623046875,0.0,0.0,0.0001017305476125,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7088623046875,0.0,0.0,0.0004825630167033,283.5477294921875,294.1499938964844,290.8438720703125,284.9805908203125,292.586669921875,290.78369140625,281.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,7.238704681396484,-0.0,-7.225063569649137e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7006530761719,0.0,0.0,9.656573820393533e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.69940185546875,0.0,0.0,0.0001016887326841,299.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.69451904296875,0.0,0.0,7.510720024583861e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.70068359375,0.0,0.0,0.000101688405266,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.70068359375,0.0,0.0,0.0004823631315957,283.5375061035156,294.1499938964844,290.8628845214844,284.9820556640625,292.5708312988281,290.79644775390625,281.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,7.243675708770752,-0.0,-7.219070852215739e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.69244384765625,0.0,0.0,9.652580774854869e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.69122314453125,0.0,0.0,0.000101646684925,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6863708496094,0.0,0.0,7.507613918278366e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6924743652344,0.0,0.0,0.0001016463575069,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6924743652344,0.0,0.0,0.0004821637121494,283.5273132324219,294.1499938964844,290.8824462890625,284.98370361328125,292.5553283691406,290.810302734375,281.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285635944455,9.204059736589444e-09,0.0010285543976351,-0.0231629535555839,0.0,0.0,0.0,-0.0093756644055247,60.0,7.249319553375244,-0.0,-7.213093766722525e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.68426513671875,0.0,0.0,9.648596460465342e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6830444335937,0.0,0.0,0.0001016047244775,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6781921386719,0.0,0.0,7.504515087930486e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.68426513671875,0.0,0.0,0.0001016044043353,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6842956542969,0.0,0.0,0.0004819647001568,283.5171203613281,294.1499938964844,290.90240478515625,284.9854431152344,292.54010009765625,290.8250427246094,281.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,7.255494594573975,-0.0,-7.207132313169495e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6760559082031,0.0,0.0,9.644621604820712e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6748352050781,0.0,0.0,0.0001015628586173,299.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6700439453125,0.0,0.0,7.501422805944458e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6760559082031,0.0,0.0,0.0001015625457512,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.67608642578125,0.0,0.0,0.0004817661538254,283.5069580078125,294.1499938964844,290.9226989746094,284.9872741699219,292.5252685546875,290.8407592773437,281.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277142282575,9.104744513876994e-09,0.0010277051478624,-0.0229029059410095,0.0,0.0,0.0,-0.0093264291062951,60.0,7.2621989250183105,-0.0,-7.201186491556656e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6678466796875,0.0,0.0,9.64065475272946e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6666259765625,0.0,0.0,0.0001015210873447,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.661865234375,0.0,0.0,7.498337072320282e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6678466796875,0.0,0.0,0.0001015207744785,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6678466796875,0.0,0.0,0.0004815680440515,283.4967956542969,294.1499938964844,290.943115234375,284.9891052246094,292.5107116699219,290.8571472167969,281.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,7.269238471984863,-0.0,-7.195256301884001e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6596069335937,0.0,0.0,9.636698086978868e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6584167480469,0.0,0.0,0.0001014794179354,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6536865234375,0.0,0.0,7.495259342249483e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6596374511719,0.0,0.0,0.0001014791050693,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6596374511719,0.0,0.0,0.0004813703999388,283.48663330078125,294.1499938964844,290.9635314941406,284.9909362792969,292.49658203125,290.8742370605469,281.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268688201904,9.005884038515433e-09,0.0010268597397953,-0.02264404296875,0.0,0.0,0.0,-0.0092774201184511,60.0,7.27659797668457,-0.0,-7.189343165237005e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6513977050781,0.0,0.0,9.63274942478165e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.65020751953125,0.0,0.0,0.0001014378358377,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6454772949219,0.0,0.0,7.492187432944775e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6513977050781,0.0,0.0,0.0001014375229715,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6513977050781,0.0,0.0,0.0004811731632798,283.4764709472656,294.1499938964844,290.9838562011719,284.9927062988281,292.4826965332031,290.8917541503906,281.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,7.28408145904541,-0.0,-7.183444239444725e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6431579589844,0.0,0.0,9.628810948925091e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6419677734375,0.0,0.0,0.0001013963556033,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6372985839844,0.0,0.0,7.489124254789203e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6431884765625,0.0,0.0,0.0001013960500131,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6431884765625,0.0,0.0,0.0004809764504898,283.4663391113281,294.1499938964844,291.00390625,284.9943542480469,292.4691772460937,290.90966796875,281.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260271374136,8.90747031689898e-09,0.0010260182898491,-0.0223863460123538,0.0,0.0,0.0,-0.0092286318540573,60.0,7.291644096374512,-0.0,-7.17756307722084e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6349182128906,0.0,0.0,9.62487974902615e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6337585449219,0.0,0.0,0.0001013549626804,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62908935546875,0.0,0.0,7.486066897399724e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.63494873046875,0.0,0.0,0.0001013546570902,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.63494873046875,0.0,0.0,0.0004807801160495,283.4562072753906,294.1499938964844,291.0235900878906,284.99591064453125,292.4559326171875,290.927734375,281.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,7.299164295196533,-0.0,-7.17169612585167e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6266784667969,0.0,0.0,9.620960190659388e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6255187988281,0.0,0.0,0.0001013136861729,299.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.62091064453125,0.0,0.0,7.483017543563619e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.626708984375,0.0,0.0,0.0001013133805827,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.626708984375,0.0,0.0,0.000480584334582,283.4460754394531,294.1499938964844,291.042724609375,284.99725341796875,292.44305419921875,290.9459533691406,281.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,7.306529998779297,-0.0,-7.165848359136362e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6184387207031,0.0,0.0,9.617048635846004e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6173095703125,0.0,0.0,0.0001012724897009,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6127014160156,0.0,0.0,7.479974738089368e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.61846923828125,0.0,0.0,0.0001012721913866,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.61846923828125,0.0,0.0,0.0004803889605682,283.4359741210937,294.1499938964844,291.0611877441406,284.9983825683594,292.4304504394531,290.9641418457031,281.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,7.313647747039795,-0.0,-7.160014803275774e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6102294921875,0.0,0.0,9.61314726737328e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.60906982421875,0.0,0.0,0.0001012314023682,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6044921875,0.0,0.0,7.476939936168492e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6102294921875,0.0,0.0,0.000101231104054,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6102294921875,0.0,0.0,0.0004801940813194,283.4259033203125,294.1499938964844,291.078857421875,284.999267578125,292.4181213378906,290.982177734375,281.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243558790534,8.712036425606584e-09,0.0010243471479043,-0.0218745898455381,0.0,0.0,0.0,-0.0091317472979426,60.0,7.320425510406494,-0.0,-7.154199010983575e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6019897460937,0.0,0.0,9.609253902453928e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.600830078125,0.0,0.0,0.000101190409623,299.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5963134765625,0.0,0.0,7.473911682609469e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6019897460937,0.0,0.0,0.0001011901113088,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6019897460937,0.0,0.0,0.0004799996386282,283.41583251953125,294.1499938964844,291.0955810546875,284.9998779296875,292.4060363769531,290.9999694824219,281.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,7.326829433441162,-0.0,-7.14839814008883e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.59375,0.0,0.0,9.605372906662524e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5926208496094,0.0,0.0,0.0001011495260172,299.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5881042480469,0.0,0.0,7.470892887795344e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.59375,0.0,0.0,0.0001011492349789,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.59375,0.0,0.0,0.0004798057780135,283.4057922363281,294.1499938964844,291.1112365722656,285.0001525878906,292.3942565917969,291.0173034667969,281.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235263034701,8.615037572212714e-09,0.0010235176887363,-0.0216205827891826,0.0,0.0,0.0,-0.0090836603194475,60.0,7.332592964172363,-0.0,-7.14261645384795e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.58551025390625,0.0,0.0,9.601498459232972e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5843811035156,0.0,0.0,0.0001011087369988,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.57989501953125,0.0,0.0,7.467879186151549e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58551025390625,0.0,0.0,0.0001011084386846,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5855407714844,0.0,0.0,0.0004796122957486,283.395751953125,294.1499938964844,291.12567138671875,285.00006103515625,292.3826599121094,291.0342102050781,281.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,7.337820053100586,-0.0,-7.136848978461785e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5772705078125,0.0,0.0,9.597636380931364e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5761413574219,0.0,0.0,0.0001010680643958,299.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5717163085937,0.0,0.0,7.464874943252653e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5773010253906,0.0,0.0,0.0001010677733574,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5773010253906,0.0,0.0,0.0004794193955603,283.3857421875,294.1499938964844,291.1387634277344,284.9995422363281,292.3713684082031,291.05035400390625,281.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227009188383,8.51852011152232e-09,0.0010226924205198,-0.021367834880948,0.0,0.0,0.0,-0.009035812690854,60.0,7.342168807983398,-0.0,-7.131101398272224e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.56903076171875,0.0,0.0,9.59378230618313e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.56793212890625,0.0,0.0,0.0001010274718282,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5635070800781,0.0,0.0,7.461877248715609e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5690612792969,0.0,0.0,0.0001010271807899,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5690612792969,0.0,0.0,0.0004792268737219,283.375732421875,294.1499938964844,291.1503601074219,284.9986267089844,292.3602294921875,291.0658874511719,281.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,7.345822811126709,-0.0,-7.12536731839464e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
