time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170580,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5608215332031,0.0,0.0,9.58993987296708e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5597229003906,0.0,0.0,0.0001009870102279,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5553283691406,0.0,0.0,7.458888285327703e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5608215332031,0.0,0.0,0.0001009867191896,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.56085205078125,0.0,0.0,0.0004790349630638,283.3657531738281,294.1499938964844,291.16033935546875,284.9972229003906,292.3493347167969,291.0803527832031,281.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218797251582,8.422493813498022e-09,0.001021871343255,-0.0211163703352212,0.0,0.0,0.0,-0.0089882090687751,60.0,7.348359107971191,-0.0,-7.11965384425639e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5525817871094,0.0,0.0,9.586105443304405e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5514831542969,0.0,0.0,0.0001009466286632,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.547119140625,0.0,0.0,7.455905870301649e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5526123046875,0.0,0.0,0.0001009463376249,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5526123046875,0.0,0.0,0.0004788434307556,283.3558044433594,294.1499938964844,291.1685791015625,284.9953308105469,292.3385925292969,291.093994140625,281.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374653859277714e-09,0.0010214622598141,-0.0209910906851291,0.0,0.0,0.0,-0.0089644929394125,60.0,7.350036144256592,-0.0,-7.113953870430123e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5443725585937,0.0,0.0,9.582283382769674e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.54327392578125,0.0,0.0,0.0001009063707897,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5389404296875,0.0,0.0,7.452932186424732e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5444030761719,0.0,0.0,0.0001009060870273,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5444030761719,0.0,0.0,0.0004786525096278,283.34588623046875,294.1499938964844,291.1749267578125,284.99285888671875,292.3280639648437,291.1062927246094,281.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326965783567175e-09,0.0010210544569417,-0.0208662040531635,0.0,0.0,0.0,-0.0089408513158559,60.0,7.3503642082214355,-0.0,-7.108274502343195e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5361633300781,0.0,0.0,9.57846932578832e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5350646972656,0.0,0.0,0.0001008662075037,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.53076171875,0.0,0.0,7.44996577850543e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5361633300781,0.0,0.0,0.0001008659310173,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.53619384765625,0.0,0.0,0.0004784620250575,283.3359680175781,294.1499938964844,291.1792297363281,284.9898376464844,292.3176574707031,291.1173095703125,281.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386065623841e-09,0.0010206475853919,-0.020741606131196,0.0,0.0,0.0,-0.0089172646403312,60.0,7.34945821762085,-0.0,-7.102610055653713e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5279541015625,0.0,0.0,9.574666182743384e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5268859863281,0.0,0.0,0.000100826160633,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5225830078125,0.0,0.0,7.447007374139503e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5279846191406,0.0,0.0,0.0001008258768706,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5279846191406,0.0,0.0,0.0004782720643561,283.3260803222656,294.1499938964844,291.1813659667969,284.9861755371094,292.307373046875,291.1269836425781,281.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202500270679,8.231937798086621e-09,0.0010202418779954,-0.0206173472106456,0.0,0.0,0.0,-0.0088937422260642,60.0,7.347255229949951,-0.0,-7.096964083075363e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5197448730469,0.0,0.0,9.57087249844335e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5186767578125,0.0,0.0,0.0001007862083497,299.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5144348144531,0.0,0.0,7.44405624573119e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.519775390625,0.0,0.0,0.0001007859318633,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.519775390625,0.0,0.0,0.000478082569316,283.31622314453125,294.1499938964844,291.1811828613281,284.9818725585937,292.2971496582031,291.1354064941406,281.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184609434636059e-09,0.0010198371019214,-0.0204934012144804,0.0,0.0,0.0,-0.0088702794164419,60.0,7.343814373016357,-0.0,-7.0913337424372e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5115661621094,0.0,0.0,9.567090455675498e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.510498046875,0.0,0.0,0.0001007463797577,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5062561035156,0.0,0.0,7.441114576067775e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5115661621094,0.0,0.0,0.0001007461032713,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5115661621094,0.0,0.0,0.0004778936854563,283.3063659667969,294.1499938964844,291.1785888671875,284.9768981933594,292.2870483398437,291.14190673828125,281.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194418719038,8.137425844267911e-09,0.0010194337228313,-0.0203698351979255,0.0,0.0,0.0,-0.0088468883186578,60.0,7.338579177856445,-0.0,-7.08572329699564e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5033569335937,0.0,0.0,9.563317871652544e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5023193359375,0.0,0.0,0.0001007066457532,299.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.49810791015625,0.0,0.0,7.438179454766214e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5033874511719,0.0,0.0,0.0001007063692668,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5033874511719,0.0,0.0,0.0004777052090503,283.29656982421875,294.1499938964844,291.17340087890625,284.97119140625,292.2769775390625,291.1469116210937,281.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090354164380642e-09,0.0010190311586484,-0.020246559754014,0.0,0.0,0.0,-0.0088235531002283,60.0,7.331918716430664,-0.0,-7.080128483494263e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.49517822265625,0.0,0.0,9.559556201566012e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.494140625,0.0,0.0,0.000100667028164,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4899597167969,0.0,0.0,7.435253792209551e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4952087402344,0.0,0.0,0.0001006667589535,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4952087402344,0.0,0.0,0.0004775173438247,283.2867736816406,294.1499938964844,291.16552734375,284.9646911621094,292.2669372558594,291.1498107910156,281.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186379076913,8.043425481218947e-09,0.001018629875034,-0.0201236587017774,0.0,0.0,0.0,-0.0088002886623144,60.0,7.323280334472656,-0.0,-7.074552854646754e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4870300292969,0.0,0.0,9.555803990224376e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4859924316406,0.0,0.0,0.0001006275197141,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4818420410156,0.0,0.0,7.432335405610502e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4870300292969,0.0,0.0,0.0001006272432277,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4870300292969,0.0,0.0,0.0004773299151565,283.2770080566406,294.1499938964844,291.15478515625,284.9573974609375,292.25689697265625,291.1509704589844,281.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996614925787071e-09,0.0010182296391576,-0.0200010668486356,0.0,0.0,0.0,-0.0087770819664001,60.0,7.313039302825928,-0.0,-7.068993568282167e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4788513183594,0.0,0.0,9.552062692819165e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4778137207031,0.0,0.0,0.0001005881204036,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.47369384765625,0.0,0.0,7.429425022564828e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4788818359375,0.0,0.0,0.0001005878511932,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4788818359375,0.0,0.0,0.000477143068565,283.26727294921875,294.1499938964844,291.1410522460937,284.9492492675781,292.2468566894531,291.14971923828125,281.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178384836763,7.949946478902348e-09,0.0010178305674344,-0.0198788437992334,0.0,0.0,0.0,-0.0087539469823241,60.0,7.300616264343262,-0.0,-7.063453466571445e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.470703125,0.0,0.0,9.54833158175461e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4696655273437,0.0,0.0,0.0001005488302325,299.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.465576171875,0.0,0.0,7.42652264307253e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4707336425781,0.0,0.0,0.0001005485610221,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4707336425781,0.0,0.0,0.0004769566876348,283.257568359375,294.1499938964844,291.1242370605469,284.9402160644531,292.2367553710937,291.14654541015625,281.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903397936104284e-09,0.0010174325434491,-0.0197569373995065,0.0,0.0,0.0,-0.0087308706715703,60.0,7.286412239074707,-0.0,-7.057928996800912e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4625549316406,0.0,0.0,9.54461211222224e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4615478515625,0.0,0.0,0.0001005096564767,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4574890136719,0.0,0.0,7.423629722325131e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46258544921875,0.0,0.0,0.0001005093872663,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46258544921875,0.0,0.0,0.0004767708887811,283.2478942871094,294.1499938964844,291.1041259765625,284.93023681640625,292.2265625,291.1407470703125,281.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856992390031792e-09,0.0010170356836169,-0.0196354016661643,0.0,0.0,0.0,-0.0087078651413321,60.0,7.26981258392334,-0.0,-7.052424422226977e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4544372558594,0.0,0.0,9.540902101434769e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.45343017578125,0.0,0.0,0.0001004705845844,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4493713378906,0.0,0.0,7.420744077535346e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4544677734375,0.0,0.0,0.0001004703226499,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4544677734375,0.0,0.0,0.0004765856137964,283.2382202148437,294.1499938964844,291.08062744140625,284.9192810058594,292.2162475585937,291.1324462890625,281.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,7.251004695892334,-0.0,-7.046936900678702e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4463195800781,0.0,0.0,9.537203004583716e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4453125,0.0,0.0,0.0001004316363832,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4412841796875,0.0,0.0,7.417866436298937e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.44635009765625,0.0,0.0,0.0001004313744488,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.44635009765625,0.0,0.0,0.0004764008335769,283.2286071777344,294.1499938964844,291.0536193847656,284.90728759765625,292.2057800292969,291.12158203125,281.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162531398236,7.764566767320957e-09,0.0010162453399971,-0.0193933397531509,0.0,0.0,0.0,-0.0086620459333062,60.0,7.229928970336914,-0.0,-7.041466432156086e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4382019042969,0.0,0.0,9.533514094073324e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43719482421875,0.0,0.0,0.0001003927827696,299.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4332275390625,0.0,0.0,7.414996798615903e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.438232421875,0.0,0.0,0.0001003925281111,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.438232421875,0.0,0.0,0.0004762166063301,283.2190246582031,294.1499938964844,291.0229187011719,284.89422607421875,292.1951904296875,291.1083984375,281.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718548467039454e-09,0.0010158518562093,-0.0192728172987699,0.0,0.0,0.0,-0.008639233186841,60.0,7.206728935241699,-0.0,-7.036014437744599e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4301147460937,0.0,0.0,9.529834642307831e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4291076660156,0.0,0.0,0.0001003540382953,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4251403808594,0.0,0.0,7.412135164486244e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4301452636719,0.0,0.0,0.0001003537763608,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4301452636719,0.0,0.0,0.0004760328156407,283.2094421386719,294.1499938964844,290.9884338378906,284.8800048828125,292.1843566894531,291.09197998046875,281.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154671035706,7.672646518130932e-09,0.0010154594201594,-0.0191525984555482,0.0,0.0,0.0,-0.0086164772510528,60.0,7.180624485015869,-0.0,-7.030577364730561e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4220275878906,0.0,0.0,9.526158100925386e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4210510253906,0.0,0.0,0.0001003153229248,299.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4171142578125,0.0,0.0,7.409274985548109e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.42205810546875,0.0,0.0,0.0001003150609903,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.42205810546875,0.0,0.0,0.0004758491704706,283.1999206542969,294.1499938964844,290.95001220703125,284.8645935058594,292.17333984375,291.072998046875,281.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150749003514,7.626783649072877e-09,0.0010150672169402,-0.0190324801951646,0.0,0.0,0.0,-0.0085937408730387,60.0,7.152247428894043,-0.0,-7.025147397143884e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4139709472656,0.0,0.0,9.5216506451834e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4129943847656,0.0,0.0,0.0001002678473014,299.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4090576171875,0.0,0.0,7.405768701573834e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4139709472656,0.0,0.0,0.0001002675926429,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4140014648437,0.0,0.0,0.0004756240232381,283.1903991699219,294.1499938964844,290.90838623046875,284.8484802246094,292.1620483398437,291.0509338378906,281.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145941050723,7.570560178749021e-09,0.0010145865380764,-0.0188852287828922,0.0,0.0,0.0,-0.0085658691823482,60.0,7.120995998382568,-0.0,-7.018493874966225e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4059143066406,0.0,0.0,9.51572073972784e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4049377441406,0.0,0.0,0.0001002054050331,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4010314941406,0.0,0.0,7.401156472042203e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4059143066406,0.0,0.0,0.0001002051503746,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.40594482421875,0.0,0.0,0.0004753278335556,283.1809387207031,294.1499938964844,290.8644714355469,284.8321533203125,292.1504821777344,291.0264587402344,281.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139619698747,7.496626430736342e-09,0.0010139544028788,-0.0186915881931781,0.0,0.0,0.0,-0.0085292169824242,60.0,7.087362289428711,-0.0,-7.00974851497449e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3978576660156,0.0,0.0,9.508175571681932e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3969116210937,0.0,0.0,0.0001001259443,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3930358886719,0.0,0.0,7.395287684630603e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3978881835937,0.0,0.0,0.0001001256969175,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3978881835937,0.0,0.0,0.0004749509389512,283.1715087890625,294.1499938964844,290.8183288574219,284.81561279296875,292.1386108398437,290.99884033203125,281.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131575400009,7.402558122038272e-09,0.0010131500894203,-0.0184452105313539,0.0,0.0,0.0,-0.0084825837984681,60.0,7.050408840179443,-0.0,-6.998629942245317e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3898620605469,0.0,0.0,9.499478619545698e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3888854980469,0.0,0.0,0.0001000343618215,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3850402832031,0.0,0.0,7.388523226836696e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3898620605469,0.0,0.0,0.000100034114439,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3898620605469,0.0,0.0,0.0004745165351778,283.162109375,294.1499938964844,290.7700500488281,284.7988586425781,292.1264343261719,290.9692077636719,281.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122305247932,7.294146175951255e-09,0.0010122231906279,-0.0181612614542245,0.0,0.0,0.0,-0.0084288399666547,60.0,7.011238098144531,-0.0,-6.98582738323239e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3818359375,0.0,0.0,9.489338117418812e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3808898925781,0.0,0.0,9.992757986765356e-05,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3770751953125,0.0,0.0,7.380636088782921e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3818664550781,0.0,0.0,9.992733248509468e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3818664550781,0.0,0.0,0.0004740100121125,283.1527404785156,294.1499938964844,290.7197265625,284.7818298339844,292.1138916015625,290.9369201660156,281.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111494921147,7.167743287794792e-09,0.0010111423907801,-0.0178301855921745,0.0,0.0,0.0,-0.0083661768585443,60.0,6.969064712524414,-0.0,-6.970914512294257e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3738708496094,0.0,0.0,9.47822627495043e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3729248046875,0.0,0.0,9.981056064134464e-05,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3691101074219,0.0,0.0,7.371992978733033e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3739013671875,0.0,0.0,9.981032053474336e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3739013671875,0.0,0.0,0.0004734549729619,283.1434020996094,294.1499938964844,290.6674194335937,284.7645568847656,292.1010437011719,290.90283203125,281.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029240300937545e-09,0.0010099580977112,-0.0174674112349748,0.0,0.0,0.0,-0.0082975160330533,60.0,6.924763202667236,-0.0,-6.954591924568376e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.36590576171875,0.0,0.0,9.466015035286546e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3649597167969,0.0,0.0,9.968196536647156e-05,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3612060546875,0.0,0.0,7.362494943663478e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3659362792969,0.0,0.0,9.968172525987028e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3659362792969,0.0,0.0,0.0004728449857793,283.1341247558594,294.1499938964844,290.6131896972656,284.7470092773437,292.0878601074219,290.8669128417969,281.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086635593324,6.877034053331954e-09,0.0010086566908285,-0.0170687343925237,0.0,0.0,0.0,-0.0082220612093806,60.0,6.87816047668457,-0.0,-6.936677010571658e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.35797119140625,0.0,0.0,9.452908125240356e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3570251464844,0.0,0.0,9.954394772648811e-05,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.353271484375,0.0,0.0,7.352300599450245e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3580017089844,0.0,0.0,9.954370034392924e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3580017089844,0.0,0.0,0.000472190324217,283.1248779296875,294.1499938964844,290.55712890625,284.72918701171875,292.0743713378906,290.82958984375,281.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072665754705,6.713677169756238e-09,0.0010072598233819,-0.0166408438235521,0.0,0.0,0.0,-0.0081410780549049,60.0,6.829667091369629,-0.0,-6.917475303680477e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3500671386719,0.0,0.0,9.438944107387216e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.34912109375,0.0,0.0,9.939689334714784e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.34539794921875,0.0,0.0,7.341439049923792e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.35009765625,0.0,0.0,9.939665324054658e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.35009765625,0.0,0.0,0.0004714927927125,283.1156921386719,294.1499938964844,290.4992980957031,284.7110900878906,292.0603942871094,290.7903747558594,281.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005778205581,6.539636387969949e-09,0.0010057716863229,-0.0161849558353424,0.0,0.0,0.0,-0.0080547984689474,60.0,6.778669357299805,-0.0,-6.897047200027373e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3421936035156,0.0,0.0,9.424430027138442e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3412475585937,0.0,0.0,9.924405458150432e-05,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3375549316406,0.0,0.0,7.330150401685387e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3421936035156,0.0,0.0,9.924381447490303e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3421936035156,0.0,0.0,0.0004707678162958,283.1065368652344,294.1499938964844,290.4398193359375,284.6926574707031,292.046142578125,290.7500915527344,281.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.358746862389353e-09,0.0010042248759418,-0.0157111193984746,0.0,0.0,0.0,-0.0079651242122054,60.0,6.726144790649414,-0.0,-6.875846736420499e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3343200683594,0.0,0.0,9.409338235855104e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3334045410156,0.0,0.0,9.90851258393377e-05,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3297119140625,0.0,0.0,7.318411371670663e-05,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3343505859375,0.0,0.0,9.908488573273644e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3343505859375,0.0,0.0,0.0004700139397755,283.0974426269531,294.1499938964844,290.3787536621094,284.6739501953125,292.0314025878906,290.7084655761719,281.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026226518675,6.170652433468149e-09,0.0010026164818555,-0.015218399465084,0.0,0.0,0.0,-0.0078718774020671,60.0,6.671709537506104,-0.0,-6.853836964637594e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.32647705078125,0.0,0.0,9.393955406267196e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3255615234375,0.0,0.0,9.892313391901553e-05,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218994140625,0.0,0.0,7.306447514565662e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3265075683594,0.0,0.0,9.892290108837189e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3265075683594,0.0,0.0,0.0004692455695476,283.08837890625,294.1499938964844,290.316162109375,284.6548767089844,292.016357421875,290.666015625,281.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978942230200346e-09,0.0010009772377088,-0.0147161949425935,0.0,0.0,0.0,-0.0077768387272953,60.0,6.615999698638916,-0.0,-6.8314399470637e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3186950683594,0.0,0.0,9.37835720833391e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3177795410156,0.0,0.0,9.875887917587534e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31414794921875,0.0,0.0,7.294314855244011e-05,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3186950683594,0.0,0.0,9.875864634523168e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3186950683594,0.0,0.0,0.0004684664017986,283.079345703125,294.1499938964844,290.2521057128906,284.635498046875,292.0008544921875,290.6224975585937,281.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993206476792,5.7845430667669015e-09,0.0009993149433284,-0.0142069365829229,0.0,0.0,0.0,-0.0076804663985967,60.0,6.558739185333252,-0.0,-6.808766528365595e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3109130859375,0.0,0.0,9.362785203848034e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3099975585937,0.0,0.0,9.859489364316688e-05,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.306396484375,0.0,0.0,7.282203296199441e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3109130859375,0.0,0.0,9.859466081252322e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3109130859375,0.0,0.0,0.0004676885728258,283.07037353515625,294.1499938964844,290.18670654296875,284.6157531738281,291.9849853515625,290.578369140625,281.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590471641170325e-09,0.0009976554429158,-0.0136985247954726,0.0,0.0,0.0,-0.0075842565856873,60.0,6.500488758087158,-0.0,-6.786168427197481e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,9.347379818791524e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.30224609375,0.0,0.0,9.843266161624342e-05,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2986755371094,0.0,0.0,7.270220521604642e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,9.843243606155738e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,0.0004669190384447,283.0614624023437,294.1499938964844,290.1200256347656,284.595703125,291.9686584472656,290.5334777832031,281.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.3984807735218965e-09,0.0009960136376321,-0.0131955537945032,0.0,0.0,0.0,-0.0074890782125294,60.0,6.441070079803467,-0.0,-6.76384956932452e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2954406738281,0.0,0.0,9.332448826171458e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2945251464844,0.0,0.0,9.827543544815852e-05,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2909851074219,0.0,0.0,7.258607365656644e-05,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2954406738281,0.0,0.0,9.827520261751488e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.29547119140625,0.0,0.0,0.0004661732236854,283.0525817871094,294.1499938964844,290.0521240234375,284.57525634765625,291.95184326171875,290.4879455566406,281.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944275952875,5.212399845078153e-09,0.0009944224730134,-0.012708056718111,0.0,0.0,0.0,-0.0073968297801911,60.0,6.380829811096191,-0.0,-6.742253333413828e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2877502441406,0.0,0.0,9.317944204667584e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.286865234375,0.0,0.0,9.812269126996398e-05,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2832946777344,0.0,0.0,7.247325993375853e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2877502441406,0.0,0.0,9.812246571527794e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2877502441406,0.0,0.0,0.00046544871293,283.04376220703125,294.1499938964844,289.9831237792969,284.5544738769531,291.93463134765625,290.4419860839844,281.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928815998136,5.031630667673426e-09,0.0009928765939548,-0.0122344652190804,0.0,0.0,0.0,-0.0073072146624326,60.0,6.320058822631836,-0.0,-6.721305823020884e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28009033203125,0.0,0.0,9.30444075493142e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2792053222656,0.0,0.0,9.798049723031e-05,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2756652832031,0.0,0.0,7.236823148559779e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.28009033203125,0.0,0.0,9.798027167562395e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.28009033203125,0.0,0.0,0.0004647742316592,283.0350036621094,294.1499938964844,289.9130554199219,284.5332946777344,291.9169311523437,290.3954772949219,281.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914423571899,4.8633426175115355e-09,0.0009914374677464,-0.0117935659363865,0.0,0.0,0.0,-0.0072237863205373,60.0,6.258841514587402,-0.0,-6.70183482043285e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2724304199219,0.0,0.0,9.291587775805964e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.27154541015625,0.0,0.0,9.784514259081334e-05,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.26806640625,0.0,0.0,7.226825982797891e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2724609375,0.0,0.0,9.78449170361273e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2724609375,0.0,0.0,0.0004641321720555,283.0262451171875,294.1499938964844,289.84197998046875,284.51177978515625,291.8988647460937,290.3486022949219,281.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900722652673,4.703151201823631e-09,0.0009900676086544,-0.0113738738000392,0.0,0.0,0.0,-0.0071443724445998,60.0,6.19738245010376,-0.0,-6.683325892709038e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.26483154296875,0.0,0.0,9.280187805416062e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2639465332031,0.0,0.0,9.772508929017933e-05,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2604675292969,0.0,0.0,7.217958773253486e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.26483154296875,0.0,0.0,9.772487101145089e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2648620605469,0.0,0.0,0.0004635627556126,283.017578125,294.1499938964844,289.7700500488281,284.4898986816406,291.8802795410156,290.3011474609375,281.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888571221381,4.561066635488942e-09,0.0009888525819405,-0.0110016148537397,0.0,0.0,0.0,-0.0070739341899752,60.0,6.135861396789551,-0.0,-6.666930829624107e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2572326660156,0.0,0.0,9.269767178921028e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2563781738281,0.0,0.0,9.76153532974422e-05,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2528991699219,0.0,0.0,7.209854084067047e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2572631835937,0.0,0.0,9.761513501871376e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2572631835937,0.0,0.0,0.0004630422336049,283.0089111328125,294.1499938964844,289.6972961425781,284.4676208496094,291.8612976074219,290.2532653808594,281.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877462871372,4.431187416997773e-09,0.000987741863355,-0.0106613300740718,0.0,0.0,0.0,-0.0070095472037792,60.0,6.074360370635986,-0.0,-6.651961825809849e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
