time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172920,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.24969482421875,0.0,0.0,9.261098603019492e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2488098144531,0.0,0.0,9.752406913321464e-05,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2453918457031,0.0,0.0,7.203111454145983e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.24969482421875,0.0,0.0,9.752385085448624e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.24969482421875,0.0,0.0,0.0004626092268154,283.00030517578125,294.1499938964844,289.623779296875,284.4449768066406,291.841796875,290.20458984375,281.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868220658972,4.323132962724685e-09,0.0009868177585303,-0.0103782229125499,0.0,0.0,0.0,-0.0069559793919324,60.0,6.013157367706299,-0.0,-6.639520933049425e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2421264648437,0.0,0.0,9.253583993995562e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.24127197265625,0.0,0.0,9.74449358182028e-05,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.23785400390625,0.0,0.0,7.197266677394509e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2421569824219,0.0,0.0,9.744471753947435e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2421569824219,0.0,0.0,0.000462233874714,282.9917297363281,294.1499938964844,289.54962158203125,284.4219970703125,291.8219299316406,290.15533447265625,281.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860208956524,4.229465666583111e-09,0.0009860167047008,-0.0101328091695904,0.0,0.0,0.0,-0.0069095436483621,60.0,5.952208042144775,-0.0,-6.628746263004359e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.234619140625,0.0,0.0,9.2480935563799e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2337646484375,0.0,0.0,9.738711378304288e-05,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2303771972656,0.0,0.0,7.192995690274984e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2346496582031,0.0,0.0,9.738690278027208e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2346496582031,0.0,0.0,0.0004619596293196,282.98321533203125,294.1499938964844,289.474853515625,284.39862060546875,291.8014831542969,290.1049194335937,281.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011979419982e-09,0.0009854312520474,-0.009953455068171,0.0,0.0,0.0,-0.006875607650727,60.0,5.891844749450684,-0.0,-6.620877002205816e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.22711181640625,0.0,0.0,9.243821841664612e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2262878417969,0.0,0.0,9.734212653711438e-05,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.222900390625,0.0,0.0,7.189672760432586e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2271423339844,0.0,0.0,9.734191553434356e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2271423339844,0.0,0.0,0.0004617462400346,282.9747314453125,294.1499938964844,289.39959716796875,284.3749084472656,291.7806396484375,290.0536499023437,281.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107742590520047e-09,0.0009849756024777,-0.009813885204494,0.0,0.0,0.0,-0.0068491990678012,60.0,5.8319091796875,-0.0,-6.614757097622714e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196350097656,0.0,0.0,9.241398220183328e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.21881103515625,0.0,0.0,9.731660975376144e-05,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2154541015625,0.0,0.0,7.187787559814751e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196655273437,0.0,0.0,9.731639875099064e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196655273437,0.0,0.0,0.0004616251972038,282.9662780761719,294.1499938964844,289.32391357421875,284.350830078125,291.7593688964844,290.00115966796875,281.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847210021689,4.077504556221356e-09,0.0009847169276326,-0.009734658524394,0.0,0.0,0.0,-0.0068342080339789,60.0,5.772585868835449,-0.0,-6.611283964730319e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2121887207031,0.0,0.0,9.240513463737444e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2113342285156,0.0,0.0,9.730728925205769e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2080078125,0.0,0.0,7.187099981820211e-05,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2121887207031,0.0,0.0,9.730707824928686e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.21221923828125,0.0,0.0,0.0004615810175891,282.9578552246094,294.1499938964844,289.24786376953125,284.3263854980469,291.7376403808594,289.9472045898437,281.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846262400969,4.066440517647152e-09,0.0009846221655607,-0.0097056692466139,0.0,0.0,0.0,-0.0068287225440144,60.0,5.713959217071533,-0.0,-6.61001351431878e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2047424316406,0.0,0.0,9.241085354005918e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.20391845703125,0.0,0.0,9.731331374496222e-05,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2005920410156,0.0,0.0,7.187544542830437e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2047424316406,0.0,0.0,9.73131027421914e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.20477294921875,0.0,0.0,0.0004616095975507,282.949462890625,294.1499938964844,289.17156982421875,284.3016357421875,291.7154846191406,289.89178466796875,281.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073525072811891e-09,0.000984682701528,-0.0097242323681712,0.0,0.0,0.0,-0.0068322345614433,60.0,5.655966281890869,-0.0,-6.610827085751225e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19732666015625,0.0,0.0,9.243060776498167e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1965026855469,0.0,0.0,9.733411570778117e-05,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1932067871094,0.0,0.0,7.189080497482792e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19732666015625,0.0,0.0,9.733390470501035e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19732666015625,0.0,0.0,0.0004617082886397,282.94110107421875,294.1499938964844,289.0950622558594,284.2765197753906,291.6927185058594,289.8340759277344,281.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848969057202,4.098093420168425e-09,0.0009848927147686,-0.0097886035218834,0.0,0.0,0.0,-0.0068444139324128,60.0,5.598839282989502,-0.0,-6.61364865095493e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1899108886719,0.0,0.0,9.245999535778536e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890869140625,0.0,0.0,9.736506035551427e-05,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1858215332031,0.0,0.0,7.191365875769407e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1899108886719,0.0,0.0,9.736484935274348e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.18994140625,0.0,0.0,0.0004618550883606,282.9327697753906,294.1499938964844,289.0184020996094,284.2511291503906,291.6695556640625,289.77471923828125,281.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852094808593,4.134663278421158e-09,0.000985205406323,-0.0098844207823276,0.0,0.0,0.0,-0.006862542591989,60.0,5.542253017425537,-0.0,-6.617849379608742e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1825256347656,0.0,0.0,9.249912545783444e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.18170166015625,0.0,0.0,9.74062641034834e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.178466796875,0.0,0.0,7.19440940883942e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1825256347656,0.0,0.0,9.74060531007126e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1825256347656,0.0,0.0,0.0004620505496859,282.92449951171875,294.1499938964844,288.9417419433594,284.22540283203125,291.6458740234375,289.7131042480469,281.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856261312961,4.183373647492772e-09,0.0009856219403445,-0.0100120455026626,0.0,0.0,0.0,-0.0068866908550262,60.0,5.486326217651367,-0.0,-6.62344703528106e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1751403808594,0.0,0.0,9.254356700694188e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.17431640625,0.0,0.0,9.745306306285784e-05,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1711120605469,0.0,0.0,7.197865488706157e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1751708984375,0.0,0.0,9.745285933604464e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1751708984375,0.0,0.0,0.0004622725828085,282.9162292480469,294.1499938964844,288.8651123046875,284.19940185546875,291.6217956542969,289.6496887207031,281.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986099243164,4.2387076071292995e-09,0.0009860950522124,-0.010157024487853,0.0,0.0,0.0,-0.0069141220301389,60.0,5.430841445922852,-0.0,-6.629809234937056e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.16778564453125,0.0,0.0,9.259127546101809e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1669616699219,0.0,0.0,9.750329627422616e-05,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.16375732421875,0.0,0.0,7.20157622708939e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.16778564453125,0.0,0.0,9.750309254741296e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1678161621094,0.0,0.0,0.0004625108849722,282.90802001953125,294.1499938964844,288.7886047363281,284.173095703125,291.59716796875,289.5839233398437,281.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866072796285,4.298102318500696e-09,0.0009866029722616,-0.0103126419708132,0.0,0.0,0.0,-0.006943566724658,60.0,5.375863552093506,-0.0,-6.63664110334139e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1604309082031,0.0,0.0,9.26386856008321e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1596374511719,0.0,0.0,9.755322389537469e-05,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.15643310546875,0.0,0.0,7.205262954812497e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.16046142578125,0.0,0.0,9.755302016856147e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.16046142578125,0.0,0.0,0.0004627477319445,282.8998107910156,294.1499938964844,288.7122497558594,284.1465759277344,291.5721435546875,289.5165710449219,281.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871120564639,4.357132876720016e-09,0.0009871076326817,-0.0104673048481345,0.0,0.0,0.0,-0.0069728302769362,60.0,5.321142196655273,-0.0,-6.643434602437992e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1531066894531,0.0,0.0,9.268327266909182e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1523132324219,0.0,0.0,9.7600175649859e-05,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1491394042969,0.0,0.0,7.208731403807178e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.15313720703125,0.0,0.0,9.759997919900344e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.15313720703125,0.0,0.0,0.000462970463559,282.8916320800781,294.1499938964844,288.6361999511719,284.1197814941406,291.54656982421875,289.447265625,281.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875869145616,4.412649357021792e-09,0.0009875824907794,-0.0106127606704831,0.0,0.0,0.0,-0.0070003527216613,60.0,5.266671657562256,-0.0,-6.64982664488889e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.14581298828125,0.0,0.0,9.272195893572643e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.14501953125,0.0,0.0,9.76409064605832e-05,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.141845703125,0.0,0.0,7.211740012280643e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.14581298828125,0.0,0.0,9.764071000972764e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.14581298828125,0.0,0.0,0.0004631637129932,282.8835144042969,294.1499938964844,288.5604858398437,284.0927734375,291.52056884765625,289.37652587890625,281.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460802394135044e-09,0.0009879942517727,-0.0107389232143759,0.0,0.0,0.0,-0.0070242243818938,60.0,5.2122979164123535,-0.0,-6.655373852026969e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1385192871094,0.0,0.0,9.275285992771388e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1377258300781,0.0,0.0,9.767344454303384e-05,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13458251953125,0.0,0.0,7.214142533484846e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1385192871094,0.0,0.0,9.767324809217826e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1385192871094,0.0,0.0,0.00046331807971,282.8754272460937,294.1499938964844,288.4851989746094,284.0655517578125,291.494140625,289.3046875,281.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883276652544,4.499261851975689e-09,0.0009883232414722,-0.0108396876603364,0.0,0.0,0.0,-0.0070432908833026,60.0,5.157935619354248,-0.0,-6.659805507069906e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1312255859375,0.0,0.0,9.27745786611922e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13043212890625,0.0,0.0,9.769632015377284e-05,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1273498535156,0.0,0.0,7.21583201084286e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1312561035156,0.0,0.0,9.769612370291723e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1312561035156,0.0,0.0,0.0004634265787899,282.8673400878906,294.1499938964844,288.4104309082031,284.0381774902344,291.46734619140625,289.232177734375,281.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885588660836,4.526284680395065e-09,0.000988554325886,-0.0109104868024587,0.0,0.0,0.0,-0.0070566874928772,60.0,5.103524684906006,-0.0,-6.662920526423477e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1239929199219,0.0,0.0,9.27851360756904e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1231994628906,0.0,0.0,9.77074378170073e-05,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1201171875,0.0,0.0,7.21665273886174e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1239929199219,0.0,0.0,9.770724136615172e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1239929199219,0.0,0.0,0.0004634793149307,282.8593139648437,294.1499938964844,288.33624267578125,284.0106201171875,291.4400329589844,289.1590576171875,281.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886710904538,4.539397746583518e-09,0.0009886665502563,-0.0109448432922363,0.0,0.0,0.0,-0.007063188124448,60.0,5.0490031242370605,-0.0,-6.664432561365174e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1167297363281,0.0,0.0,9.278603829443456e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.115966796875,0.0,0.0,9.770838369149716e-05,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1128845214844,0.0,0.0,7.216723315650597e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.11676025390625,0.0,0.0,9.770818724064156e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.11676025390625,0.0,0.0,0.0004634838260244,282.851318359375,294.1499938964844,288.2626953125,283.98291015625,291.412353515625,289.0858459472656,281.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.5404822124339725e-09,0.000988675863482,-0.0109476838260889,0.0,0.0,0.0,-0.0070637264288961,60.0,4.994396209716797,-0.0,-6.664557616886668e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1095275878906,0.0,0.0,9.277572098653764e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1087646484375,0.0,0.0,9.769752068677916e-05,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.105712890625,0.0,0.0,7.215920049929991e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.10955810546875,0.0,0.0,9.76973242359236e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.10955810546875,0.0,0.0,0.0004634323122445,282.8433837890625,294.1499938964844,288.1898803710937,283.9551086425781,291.3842468261719,289.0128173828125,281.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885701583698,4.527588082225975e-09,0.0009885656181722,-0.0109139010310173,0.0,0.0,0.0,-0.0070573342964053,60.0,4.939702987670898,-0.0,-6.663071161483458e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.10235595703125,0.0,0.0,9.275745105696842e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1015625,0.0,0.0,9.767827577888966e-05,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0985412597656,0.0,0.0,7.214499055407941e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.10235595703125,0.0,0.0,9.767808660399167e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.10235595703125,0.0,0.0,0.000463341071736,282.83544921875,294.1499938964844,288.1178894042969,283.9272155761719,291.3558044433594,288.9401550292969,281.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785877657014e-09,0.0009883707389235,-0.0108541594818234,0.0,0.0,0.0,-0.0070460308343172,60.0,4.885005474090576,-0.0,-6.660442153361147e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0951843261719,0.0,0.0,9.273043542634696e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.09442138671875,0.0,0.0,9.76498267846182e-05,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0914001464844,0.0,0.0,7.212397758848965e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0951843261719,0.0,0.0,9.764963033376262e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0951843261719,0.0,0.0,0.0004632061172742,282.8275756835937,294.1499938964844,288.0468139648437,283.8992919921875,291.3269348144531,288.8681945800781,281.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880870347842,4.471081727075443e-09,0.0009880824945867,-0.0107658542692661,0.0,0.0,0.0,-0.007029321976006,60.0,4.830376625061035,-0.0,-6.656558326767481e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0880432128906,0.0,0.0,9.269784641219304e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0872802734375,0.0,0.0,9.76155060925521e-05,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.08428955078125,0.0,0.0,7.209862815216184e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0880432128906,0.0,0.0,9.761531691765411e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0880432128906,0.0,0.0,0.0004630433395504,282.8197326660156,294.1499938964844,287.9766845703125,283.8713073730469,291.2977600097656,288.79693603515625,281.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430440458946805e-09,0.0009877351112663,-0.0106593733653426,0.0,0.0,0.0,-0.0070091746747493,60.0,4.775912761688232,-0.0,-6.651875850138822e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809020996094,0.0,0.0,9.265998232876882e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0801696777344,0.0,0.0,9.757563384482636e-05,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0771789550781,0.0,0.0,7.206917507573962e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809326171875,0.0,0.0,9.75754446699284e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809326171875,0.0,0.0,0.0004628541937563,282.8119506835937,294.1499938964844,287.9075927734375,283.84332275390625,291.2682189941406,288.7267150878906,281.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223117798707e-09,0.0009873312665149,-0.0105356620624661,0.0,0.0,0.0,-0.0069857672788202,60.0,4.721755504608154,-0.0,-6.64643806658205e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0738220214844,0.0,0.0,9.261919331038372e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0730895996094,0.0,0.0,9.753268386702985e-05,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.07012939453125,0.0,0.0,7.203745190054178e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0738220214844,0.0,0.0,9.753249469213188e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0738525390625,0.0,0.0,0.0004626504960469,282.80419921875,294.1499938964844,287.8396301269531,283.8153686523437,291.23834228515625,288.6575622558594,281.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,4.668041229248047,-0.0,-6.640584615524858e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0667724609375,0.0,0.0,9.257606870960444e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0660095214844,0.0,0.0,9.74872600636445e-05,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0630798339844,0.0,0.0,7.200390245998278e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0667724609375,0.0,0.0,9.748707816470414e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0667724609375,0.0,0.0,0.0004624350694939,282.7964782714844,294.1499938964844,287.7728881835937,283.7874450683594,291.2081298828125,288.589599609375,281.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864409221336,4.278596144047242e-09,0.0009864366147667,-0.0102615347132086,0.0,0.0,0.0,-0.0069338991306722,60.0,4.614928722381592,-0.0,-6.634396498839126e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0597229003906,0.0,0.0,9.253175085177644e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0589904785156,0.0,0.0,9.744059934746474e-05,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0560607910156,0.0,0.0,7.19694362487644e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0597229003906,0.0,0.0,9.744041017256676e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0597229003906,0.0,0.0,0.0004622137057594,282.788818359375,294.1499938964844,287.7074279785156,283.7596435546875,291.1776733398437,288.52264404296875,281.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,4.562393665313721,-0.0,-6.628042825695958e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0527038574219,0.0,0.0,9.248652349924669e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0519714355469,0.0,0.0,9.73929709289223e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.049072265625,0.0,0.0,7.193425699369982e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0527038574219,0.0,0.0,9.739278175402431e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0527038574219,0.0,0.0,0.0004619878018274,282.7811889648437,294.1499938964844,287.643310546875,283.73193359375,291.1468811035156,288.45703125,281.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854862000793,4.166957889850664e-09,0.0009854820091277,-0.0099690342321991,0.0,0.0,0.0,-0.0068785552866756,60.0,4.510746002197266,-0.0,-6.621560544317617e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.04571533203125,0.0,0.0,9.244163084076716e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04498291015625,0.0,0.0,9.734569175634532e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0420837402344,0.0,0.0,7.189933967310935e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.04571533203125,0.0,0.0,9.734550985740498e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0457458496094,0.0,0.0,0.0004617635568138,282.7735900878906,294.1499938964844,287.58062744140625,283.704345703125,291.1158142089844,288.39263916015625,281.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850075002759,4.110984885841162e-09,0.0009850034257397,-0.0098223807290196,0.0,0.0,0.0,-0.0068508069962263,60.0,4.459970951080322,-0.0,-6.615129422016254e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.03875732421875,0.0,0.0,9.240497456630692e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0380249023437,0.0,0.0,9.730709280120208e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.03515625,0.0,0.0,7.187082519521937e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.03875732421875,0.0,0.0,9.730691090226172e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.03875732421875,0.0,0.0,0.0004615804646164,282.7660522460937,294.1499938964844,287.5194702148437,283.6769714355469,291.0845031738281,288.3293151855469,281.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846165776252,4.065279668452604e-09,0.000984612503089,-0.0097026275470852,0.0,0.0,0.0,-0.0068281479179859,60.0,4.410157203674316,-0.0,-6.609879932284457e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0318298339844,0.0,0.0,9.23800325836055e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0310974121094,0.0,0.0,9.728081931825729e-05,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0282592773437,0.0,0.0,7.185142021626234e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0318298339844,0.0,0.0,9.728064469527452e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0318298339844,0.0,0.0,0.0004614558711182,282.758544921875,294.1499938964844,287.4598999023437,283.6498107910156,291.0529479980469,288.2668762207031,281.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843503357842,4.0341636697860395e-09,0.0009843463776633,-0.0096211014315485,0.0,0.0,0.0,-0.0068127224221825,60.0,4.3617753982543945,-0.0,-6.606308033951791e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.02490234375,0.0,0.0,9.2352696810849e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0242004394531,0.0,0.0,9.725203562993556e-05,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0213623046875,0.0,0.0,7.18301598681137e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0249328613281,0.0,0.0,9.725186100695282e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0249328613281,0.0,0.0,0.0004613193450495,282.7510681152344,294.1499938964844,287.4020080566406,283.62286376953125,291.02117919921875,288.2052917480469,281.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840588318184,4.000071829324271e-09,0.0009840548736974,-0.009531776420772,0.0,0.0,0.0,-0.0067958221770823,60.0,4.31461238861084,-0.0,-6.60239507510596e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0180358886719,0.0,0.0,9.231043077306822e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0173034667969,0.0,0.0,9.72075285972096e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0144958496094,0.0,0.0,7.179728709161282e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0180358886719,0.0,0.0,9.720734669826923e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0180358886719,0.0,0.0,0.0004611082258634,282.74365234375,294.1499938964844,287.3458557128906,283.5962219238281,290.9891967773437,288.1450500488281,281.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836083045229,3.947372206880573e-09,0.0009836043464019,-0.009393697604537,0.0,0.0,0.0,-0.0067696967162191,60.0,4.268609523773193,-0.0,-6.596348356424643e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0111694335937,0.0,0.0,9.225714165950194e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0104675292969,0.0,0.0,9.71514091361314e-05,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0076599121094,0.0,0.0,7.175583596108481e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0111694335937,0.0,0.0,9.715123451314868e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0111694335937,0.0,0.0,0.00046084204223,282.7362670898437,294.1499938964844,287.2915344238281,283.56988525390625,290.95703125,288.0860900878906,281.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809422342467315e-09,0.0009830363560467,-0.0092196427285671,0.0,0.0,0.0,-0.0067367651499807,60.0,4.223474025726318,-0.0,-6.588730627754559e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0043334960937,0.0,0.0,9.219455387210472e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0036315917969,0.0,0.0,9.708550351206212e-05,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0008544921875,0.0,0.0,7.170715980464593e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0043334960937,0.0,0.0,9.70853288890794e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0043334960937,0.0,0.0,0.0004605294379871,282.7289428710937,294.1499938964844,287.2391052246094,283.5438842773437,290.9247131347656,288.0289306640625,281.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823731379583,3.802929526841581e-09,0.0009823692962527,-0.0090152379125356,0.0,0.0,0.0,-0.0066980910487473,60.0,4.179351329803467,-0.0,-6.579789868510488e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9975280761719,0.0,0.0,9.212783334078269e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.996826171875,0.0,0.0,9.701523958938196e-05,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9940795898437,0.0,0.0,7.165526039898396e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.99755859375,0.0,0.0,9.701506496639922e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.99755859375,0.0,0.0,0.0004601961409207,282.7216186523437,294.1499938964844,287.18865966796875,283.51824951171875,290.89227294921875,287.9737548828125,281.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816618403419,3.7197591673532315e-09,0.0009816581150516,-0.0087973177433013,0.0,0.0,0.0,-0.0066568600013852,60.0,4.136354923248291,-0.0,-6.570265043137624e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9907531738281,0.0,0.0,9.205984679283574e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.99005126953125,0.0,0.0,9.69436441664584e-05,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9873046875,0.0,0.0,7.160237873904407e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9907531738281,0.0,0.0,9.694347681943329e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.99078369140625,0.0,0.0,0.0004598565574269,282.7143859863281,294.1499938964844,287.1402893066406,283.4930419921875,290.8597106933594,287.9201354980469,281.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809371549636,3.6350240595339756e-09,0.0009809335460886,-0.008575296960771,0.0,0.0,0.0,-0.0066148526966571,60.0,4.094356536865234,-0.0,-6.560568266422706e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9840087890625,0.0,0.0,9.199254418490456e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9833068847656,0.0,0.0,9.687277633929624e-05,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9805908203125,0.0,0.0,7.155003549996763e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9840087890625,0.0,0.0,9.687260171631352e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9840393066406,0.0,0.0,0.0004595203790813,282.7071533203125,294.1499938964844,287.0940246582031,283.46826171875,290.8270263671875,287.86871337890625,281.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802196873351,3.551137162105532e-09,0.0009802160784602,-0.0083554983139038,0.0,0.0,0.0,-0.0065732663497328,60.0,4.053859233856201,-0.0,-6.550975228947209e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.977294921875,0.0,0.0,9.192671859636904e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9765930175781,0.0,0.0,9.680345829110593e-05,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.973876953125,0.0,0.0,7.149883458623663e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.977294921875,0.0,0.0,9.68032836681232e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.977294921875,0.0,0.0,0.0004591915931086,282.6999816894531,294.1499938964844,287.04998779296875,283.4439392089844,290.7942810058594,287.818603515625,281.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.469089016050475e-09,0.0009795145597308,-0.0081405155360698,0.0,0.0,0.0,-0.0065325913019478,60.0,4.014435291290283,-0.0,-6.541599617548854e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
