time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175260,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9705810546875,0.0,0.0,9.18602745514363e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.96990966796875,0.0,0.0,9.673348540673032e-05,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9671936035156,0.0,0.0,7.144715345930308e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9706115722656,0.0,0.0,9.67333180597052e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9706115722656,0.0,0.0,0.0004588596930261,282.6928405761719,294.1499938964844,287.0071105957031,283.4196472167969,290.761474609375,287.7703552246094,281.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788097813725,3.386270597260932e-09,0.0009788062889128,-0.0079235127195715,0.0,0.0,0.0,-0.0064915344119071,60.0,3.9765491485595694,-0.0,-6.532143004278623e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.96392822265625,0.0,0.0,9.178955224342644e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9632568359375,0.0,0.0,9.665900142863391e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9605712890625,0.0,0.0,7.139213994378224e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.96392822265625,0.0,0.0,9.66588340816088e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.96392822265625,0.0,0.0,0.0004585064016282,282.6857604980469,294.1499938964844,286.9642944335937,283.39483642578125,290.7286071777344,287.723876953125,281.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780558757483,3.298114892302806e-09,0.000978052499704,-0.0076925242319703,0.0,0.0,0.0,-0.0064478321000933,60.0,3.939651727676392,-0.0,-6.52208385076847e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.957275390625,0.0,0.0,9.171087003778666e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.95660400390625,0.0,0.0,9.657615009928122e-05,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9539489746094,0.0,0.0,7.133094186428934e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9573059082031,0.0,0.0,9.65759827522561e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9573059082031,0.0,0.0,0.0004581133835017,282.6787109375,294.1499938964844,286.9215393066406,283.3695983886719,290.6956787109375,287.67919921875,281.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772172197699,3.2000524452513446e-09,0.0009772140765562,-0.0074355765245854,0.0,0.0,0.0,-0.0063992184586822,60.0,3.9035027027130127,-0.0,-6.510903460821282e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.95068359375,0.0,0.0,9.16123972274363e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.95001220703125,0.0,0.0,9.647245315136388e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9473571777344,0.0,0.0,7.125435513444245e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.95068359375,0.0,0.0,9.647228580433877e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.95068359375,0.0,0.0,0.000457621528767,282.67169189453125,294.1499938964844,286.8788452148437,283.3439025878906,290.6626892089844,287.6366271972656,281.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976167852059,3.077333721179798e-09,0.0009761647670529,-0.0071140215732157,0.0,0.0,0.0,-0.0063383821398019,60.0,3.867443323135376,-0.0,-6.49692566412341e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.944091796875,0.0,0.0,9.149136894848198e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9434509277344,0.0,0.0,9.634500020183624e-05,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9407958984375,0.0,0.0,7.116021151887253e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9441223144531,0.0,0.0,9.63448328548111e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9441223144531,0.0,0.0,0.0004570169257931,282.66473388671875,294.1499938964844,286.8362121582031,283.3178100585937,290.6296691894531,287.5963439941406,281.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748780285008,2.926501929678693e-09,0.0009748751181177,-0.0067187999375164,0.0,0.0,0.0,-0.0062636090442538,60.0,3.8313045501708975,-0.0,-6.479766767597539e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93756103515625,0.0,0.0,9.1372465249151e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9368896484375,0.0,0.0,9.621978824725376e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.93426513671875,0.0,0.0,7.106773409759626e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.93756103515625,0.0,0.0,9.621962090022862e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.93756103515625,0.0,0.0,0.000456423003925,282.6578063964844,294.1499938964844,286.793701171875,283.2913513183594,290.5965881347656,287.55859375,281.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736106730997,2.7783286782323557e-09,0.000973607879132,-0.0063305413350462,0.0,0.0,0.0,-0.0061901519075036,60.0,3.7948384284973145,-0.0,-6.462931878559175e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9310607910156,0.0,0.0,9.127827070187776e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9303894042969,0.0,0.0,9.612059511709958e-05,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.92779541015625,0.0,0.0,7.099447248037905e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9310607910156,0.0,0.0,9.612043504603208e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9310607910156,0.0,0.0,0.0004559525114018,282.65093994140625,294.1499938964844,286.7512512207031,283.2645263671875,290.5634765625,287.5228881835937,281.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726066491566,2.6609403569466394e-09,0.0009726039716042,-0.00602294690907,0.0,0.0,0.0,-0.0061319568194448,60.0,3.758495330810547,-0.0,-6.44960991280641e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.924560546875,0.0,0.0,9.118818707065655e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9239196777344,0.0,0.0,9.602573118172586e-05,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9213256835937,0.0,0.0,7.092440500855446e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.924560546875,0.0,0.0,9.602557111065836e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9245910644531,0.0,0.0,0.0004555025079753,282.6441345214844,294.1499938964844,286.7089233398437,283.2373962402344,290.53033447265625,287.4888610839844,281.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716464555822,2.548667499269186e-09,0.0009716438944451,-0.0057287542149424,0.0,0.0,0.0,-0.0060762981884181,60.0,3.7225170135498047,-0.0,-6.436881960780738e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9181213378906,0.0,0.0,9.110261453315616e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9174499511719,0.0,0.0,9.59356184466742e-05,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9148864746094,0.0,0.0,7.085784454829991e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9181213378906,0.0,0.0,9.593545837560669e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9181213378906,0.0,0.0,0.0004550750600174,282.6373596191406,294.1499938964844,286.66668701171875,283.2099304199219,290.49713134765625,287.4565124511719,281.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707343415357,2.4420188093898787e-09,0.0009707318968139,-0.0054492983035743,0.0,0.0,0.0,-0.0060234274715185,60.0,3.6869029998779297,-0.0,-6.424802734272816e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.91168212890625,0.0,0.0,9.101936302613468e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9110412597656,0.0,0.0,9.58479504333809e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9084777832031,0.0,0.0,7.079308852553368e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9117126464844,0.0,0.0,9.58477903623134e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9117126464844,0.0,0.0,0.0004546592244878,282.630615234375,294.1499938964844,286.62457275390625,283.1822204589844,290.4638671875,287.4256286621094,281.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969846965745,2.3382662472926086e-09,0.0009698446374386,-0.0051774294115602,0.0,0.0,0.0,-0.0059719928540289,60.0,3.651617765426636,-0.0,-6.413062436649852e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9053039550781,0.0,0.0,9.093518747249618e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9046630859375,0.0,0.0,9.57593074417673e-05,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9021301269531,0.0,0.0,7.072761945892125e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9053039550781,0.0,0.0,9.57591473706998e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9053039550781,0.0,0.0,0.0004542387614492,282.6239013671875,294.1499938964844,286.5826110839844,283.1542663574219,290.4305725097656,287.3962707519531,281.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689498110674,2.2333581650713086e-09,0.0009689475409686,-0.0049025318585336,0.0,0.0,0.0,-0.0059199850074946,60.0,3.616621971130371,-0.0,-6.40120276784728e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.89892578125,0.0,0.0,9.084536577574907e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8983154296875,0.0,0.0,9.566471999278292e-05,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8957824707031,0.0,0.0,7.065775571390986e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8989562988281,0.0,0.0,9.56645599217154e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8989562988281,0.0,0.0,0.0004537900967989,282.61724853515625,294.1499938964844,286.540771484375,283.1260681152344,290.397216796875,287.3685302734375,281.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967992527876,2.121419706568872e-09,0.0009679903741925,-0.0046092104166746,0.0,0.0,0.0,-0.0058644926175475,60.0,3.581792116165161,-0.0,-6.388559370407165e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8926086425781,0.0,0.0,9.074732224689797e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8919677734375,0.0,0.0,9.556147415423766e-05,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.88946533203125,0.0,0.0,7.058150367811322e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8926086425781,0.0,0.0,9.556132135912776e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8926086425781,0.0,0.0,0.0004533003666438,282.61065673828125,294.1499938964844,286.4990539550781,283.0976867675781,290.3638610839844,287.3425598144531,281.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669476421549,1.999237442262824e-09,0.0009669456048868,-0.0042890454642474,0.0,0.0,0.0,-0.0058039217256009,60.0,3.547072410583496,-0.0,-6.374774130790685e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8863220214844,0.0,0.0,9.063932520803064e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8856811523437,0.0,0.0,9.544774366077036e-05,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8831787109375,0.0,0.0,7.049749547149986e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8863220214844,0.0,0.0,9.544759086566046e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8863220214844,0.0,0.0,0.0004527608980424,282.6040954589844,294.1499938964844,286.4574890136719,283.06915283203125,290.3304443359375,287.318603515625,281.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965796643868,1.8646479915673812e-09,0.0009657947812229,-0.0039363671094179,0.0,0.0,0.0,-0.0057371999137103,60.0,3.5123212337493896,-0.0,-6.359606175010414e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8800354003906,0.0,0.0,9.052440873347224e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8794250488281,0.0,0.0,9.532672993373126e-05,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8769226074219,0.0,0.0,7.040811760816723e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.88006591796875,0.0,0.0,9.532657713862136e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.88006591796875,0.0,0.0,0.0004521868831943,282.5975646972656,294.1499938964844,286.4161071777344,283.0404357910156,290.2969970703125,287.2969665527344,281.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645719546824,1.7214454306468951e-09,0.0009645702084526,-0.0035611174535006,0.0,0.0,0.0,-0.0056662079878151,60.0,3.4775023460388184,-0.0,-6.343487513049696e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8738098144531,0.0,0.0,9.040910663316026e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8731994628906,0.0,0.0,9.520531602902338e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,7.031844143057242e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8738098144531,0.0,0.0,9.520516323391348e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8738098144531,0.0,0.0,0.0004516109474934,282.5910949707031,294.1499938964844,286.3748779296875,283.0116271972656,290.2635192871094,287.2778015136719,281.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633430745452,1.5777648076920059e-09,0.0009633415029384,-0.0031846133060753,0.0,0.0,0.0,-0.0055949790403246,60.0,3.442652940750122,-0.0,-6.32733474503766e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8676147460937,0.0,0.0,9.030135697685182e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8669738769531,0.0,0.0,9.50918474700302e-05,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8645324707031,0.0,0.0,7.023462967481464e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8676147460937,0.0,0.0,9.509169467492028e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8676147460937,0.0,0.0,0.0004510727303568,282.5846862792969,294.1499938964844,286.3338317871094,282.98272705078125,290.23004150390625,287.2611389160156,281.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621946956031,1.4434908823801607e-09,0.0009621932404115,-0.0028327580075711,0.0,0.0,0.0,-0.0055284132249653,60.0,3.407910346984864,-0.0,-6.312259159813038e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8614196777344,0.0,0.0,9.020845755003391e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8608093261719,0.0,0.0,9.499401494394988e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8583679199219,0.0,0.0,7.016237213974819e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8614501953125,0.0,0.0,9.49938694247976e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8614501953125,0.0,0.0,0.0004506086697801,282.5782775878906,294.1499938964844,286.2929382324219,282.9537353515625,290.196533203125,287.2466735839844,281.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612044086679,1.3277142718592927e-09,0.0009612030698917,-0.0025293729268014,0.0,0.0,0.0,-0.0054710167460143,60.0,3.3734993934631348,-0.0,-6.299273991317024e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.85528564453125,0.0,0.0,9.013448288897052e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.85467529296875,0.0,0.0,9.491611854173244e-05,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8522644042969,0.0,0.0,7.010483386693522e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.85528564453125,0.0,0.0,9.491596574662252e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8553161621094,0.0,0.0,0.0004502391675487,282.57196044921875,294.1499938964844,286.25225830078125,282.9247131347656,290.1629638671875,287.2342224121094,281.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604158112779,1.2355199086044875e-09,0.0009604145307093,-0.0022877824958413,0.0,0.0,0.0,-0.0054253111593425,60.0,3.3395628929138184,-0.0,-6.288943410481806e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.84918212890625,0.0,0.0,9.00811646715738e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8485717773437,0.0,0.0,9.485996997682378e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8461608886719,0.0,0.0,7.006336818449199e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.84918212890625,0.0,0.0,9.48598244576715e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.84918212890625,0.0,0.0,0.0004499728383962,282.5656433105469,294.1499938964844,286.2117919921875,282.8956604003906,290.12939453125,287.2231750488281,281.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598473552614,1.1690661771979194e-09,0.0009598461329005,-0.002113644266501,0.0,0.0,0.0,-0.005392366554588,60.0,3.30631422996521,-0.0,-6.281502606952928e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.84307861328125,0.0,0.0,9.004660387290642e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8424987792969,0.0,0.0,9.482357563683765e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.840087890625,0.0,0.0,7.003648352110758e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8431091308594,0.0,0.0,9.482343011768536e-05,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8431091308594,0.0,0.0,0.0004498001944739,282.55938720703125,294.1499938964844,286.1715087890625,282.8666381835937,290.09576416015625,287.2131652832031,281.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594786679372,1.1259749799208407e-09,0.0009594775619916,-0.0020007260609418,0.0,0.0,0.0,-0.0053710038773715,60.0,3.2738306522369385,-0.0,-6.276680153405323e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8370361328125,0.0,0.0,9.002688602777198e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.83642578125,0.0,0.0,9.480281005380677e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.83404541015625,0.0,0.0,7.002114580245689e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8370361328125,0.0,0.0,9.480266453465448e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8370361328125,0.0,0.0,0.0004497017071116,282.5531616210937,294.1499938964844,286.1314697265625,282.8376159667969,290.0621032714844,287.20361328125,281.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959268247243,1.101380320278622e-09,0.0009592671412974,-0.0019362771417945,0.0,0.0,0.0,-0.0053588105365633,60.0,3.2421226501464844,-0.0,-6.273928221389724e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.83135986328125,0.0,0.0,9.005318133858964e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.83074951171875,0.0,0.0,9.483049507252872e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8283996582031,0.0,0.0,7.004159851931036e-05,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.83135986328125,0.0,0.0,9.483034955337644e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.83135986328125,0.0,0.0,0.0004498330818023,282.5469970703125,294.1499938964844,286.0916442871094,282.8086853027344,290.0289611816406,287.1941833496094,281.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008683155174367,1.0427324559358906e-09,0.0008683144696988,-0.0018730439478531,0.0,0.0,0.0,-0.0048750760033726,60.0,3.196345567703247,-0.0,-6.277590358649833e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263244628906,0.0,0.0,9.004410821944475e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257141113281,0.0,0.0,9.48209417401813e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8233947753906,0.0,0.0,7.003453356446698e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263244628906,0.0,0.0,9.4820796221029e-05,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263244628906,0.0,0.0,0.0004497877380345,282.5417785644531,294.1499938964844,286.0520324707031,282.7798156738281,289.9977111816406,287.18438720703125,281.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008760133641771,1.0392061655650764e-09,0.0008760123746469,-0.0018560752505436,0.0,0.0,0.0,-0.0049121733754873,60.0,3.0814549922943115,-0.0,-6.2763220398665e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8230895996094,0.0,0.0,9.01493986020796e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.822509765625,0.0,0.0,9.493182005826384e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8202514648437,0.0,0.0,7.011642446741462e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8230895996094,0.0,0.0,9.493167453911155e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8231201171875,0.0,0.0,0.0004503137024585,282.53839111328125,294.1499938964844,286.0126647949219,282.75103759765625,289.9684143066406,287.17413330078125,281.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000596769619733,8.89549545135537e-10,0.0005967687466181,-0.0017418699571862,0.0,0.0,0.0,-0.0034407889470458,60.0,2.951058149337769,-0.0,-6.291006116043718e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.81982421875,0.0,0.0,9.006282198242843e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8192138671875,0.0,0.0,9.484065230935812e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8170471191406,0.0,0.0,7.004909275565296e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8197937011719,0.0,0.0,9.484050679020584e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.81982421875,0.0,0.0,0.0004498812486417,282.5341186523437,294.1499938964844,285.9735717773437,282.7223815917969,289.9391784667969,287.1638488769531,281.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007855981239117,9.717225912808658e-10,0.0007855971343815,-0.0017690756358206,0.0,0.0,0.0,-0.0044271424412727,60.0,2.819305419921875,-0.0,-6.278926889535796e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8168640136719,0.0,0.0,9.004188905237243e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8162841796875,0.0,0.0,9.481859888182952e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8141784667969,0.0,0.0,7.003280916251242e-05,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8168029785156,0.0,0.0,9.481846063863486e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8168640136719,0.0,0.0,0.0004497766785789,282.5311279296875,294.1499938964844,285.9346923828125,282.69390869140625,289.9096984863281,287.1538391113281,281.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007995015475898,9.597618255696716e-10,0.0007995005580596,-0.0017237273277714,0.0,0.0,0.0,-0.0044916132465004,60.0,2.7495930194854736,-0.0,-6.276005137806352e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.81353759765625,0.0,0.0,9.002452134154737e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8129577636719,0.0,0.0,9.480031440034507e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8109130859375,0.0,0.0,7.001929770922288e-05,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8134765625,0.0,0.0,9.480017615715042e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.81353759765625,0.0,0.0,0.0004496899491641,282.5274353027344,294.1499938964844,285.8961181640625,282.66558837890625,289.88165283203125,287.1439819335937,281.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007881814381107,9.269548462143007e-10,0.0007881805067881,-0.0016487975372001,0.0,0.0,0.0,-0.0044198585674166,60.0,2.646315336227417,-0.0,-6.273582187077409e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8133544921875,0.0,0.0,9.005509491544217e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.812744140625,0.0,0.0,9.483251051278784e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8108825683594,0.0,0.0,7.004308281466365e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8132019042969,0.0,0.0,9.483237226959318e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81329345703125,0.0,0.0,0.0004498426860664,282.5292358398437,294.1499938964844,285.8577880859375,282.637451171875,289.8537902832031,287.1347961425781,281.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006452545640058,8.21540169226864e-10,0.0006452537490986,-0.0015145879006013,0.0,0.0,0.0,-0.0036537067499011,60.0,2.575531005859375,-0.0,-6.277841890778292e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.81121826171875,0.0,0.0,9.002297883853316e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8106384277344,0.0,0.0,9.479868458583952e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.808837890625,0.0,0.0,7.001809717621654e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8110656738281,0.0,0.0,9.479854634264484e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8111877441406,0.0,0.0,0.000449682236649,282.5267944335937,294.1499938964844,285.8197631835937,282.60955810546875,289.8292236328125,287.1255798339844,281.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000657184573356,7.937945856184571e-10,0.0006571838166564,-0.0014297144953161,0.0,0.0,0.0,-0.0037011110689491,60.0,2.401518583297729,-0.0,-6.273361918829323e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8102111816406,0.0,0.0,9.001896250993013e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.80963134765625,0.0,0.0,9.479445725446568e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8078918457031,0.0,0.0,7.001496851444244e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8100280761719,0.0,0.0,9.4794319011271e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8101501464844,0.0,0.0,0.0004496621841099,282.5254211425781,294.1499938964844,285.7820129394531,282.5819091796875,289.80889892578125,287.116943359375,281.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000541060231626,6.725107137839356e-10,0.0005410595331341,-0.0012269819853827,0.0,0.0,0.0,-0.0030625008512288,60.0,2.1687567234039307,-0.0,-6.272800590068074e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8111572265625,0.0,0.0,4.2783893150044605e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8105773925781,0.0,0.0,4.505357719608583e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8089599609375,0.0,0.0,3.327646845718846e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8109436035156,0.0,0.0,4.505350807448849e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.81109619140625,0.0,0.0,0.000213713850826,282.5254821777344,294.1499938964844,285.7445678710937,282.5545349121094,289.7918395996094,287.1100769042969,281.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004606003640219,5.749193343618231e-10,0.0004605997819453,-0.0010508726118132,0.0,0.0,0.0,-0.0025937147438526,60.0,1.91608989238739,-0.0,-1.4169484252590792e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.81182861328125,0.0,0.0,3.474720142548904e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.81121826171875,0.0,0.0,3.659053618321195e-05,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8096923828125,0.0,0.0,2.7025687813875265e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8115539550781,0.0,0.0,3.659048525150865e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8117370605469,0.0,0.0,0.0001735690166242,282.52545166015625,294.1499938964844,285.7074279785156,282.5274658203125,289.77716064453125,287.1056823730469,281.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003964308707509,4.89311202667153e-10,0.0003964303759858,-0.0008899769745767,0.0,0.0,0.0,-0.0022289841435849,60.0,1.691514253616333,-0.0,-9.346155849243589e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8149719238281,0.0,0.0,3.03016058751382e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8143615722656,0.0,0.0,3.190910138073377e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81298828125,0.0,0.0,2.3567990865558382e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.81463623046875,0.0,0.0,3.190905408700928e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8148803710937,0.0,0.0,0.000151362401084,282.5279235839844,294.1499938964844,285.67059326171875,282.50067138671875,289.7665405273437,287.1037902832031,281.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003223790554329,4.0333891782040604e-10,0.0003223786479793,-0.0007380062015727,0.0,0.0,0.0,-0.0018159467726945,60.0,1.443963885307312,-0.0,-7.1076255991897605e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8179016113281,0.0,0.0,2.478431633790024e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8172912597656,0.0,0.0,2.609912189655006e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8160400390625,0.0,0.0,1.927675293700304e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8175354003906,0.0,0.0,2.6099083697772585e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8177795410156,0.0,0.0,0.0001238024706253,282.5310363769531,294.1499938964844,285.63409423828125,282.4742736816406,289.7587585449219,287.1041259765625,281.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002640881866682,3.3030755908214355e-10,0.0002640878374222,-0.0006042963941581,0.0,0.0,0.0,-0.0014875340275466,60.0,1.2178171873092651,-0.0,-4.754963089936837e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8202209472656,0.0,0.0,2.005262103921268e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8196105957031,0.0,0.0,2.1116409698151983e-05,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8184509277344,0.0,0.0,1.559653173899278e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.81982421875,0.0,0.0,2.1116378775332123e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8200988769531,0.0,0.0,0.0001001667333184,282.5339660644531,294.1499938964844,285.5979309082031,282.4481811523437,289.7532653808594,287.10565185546875,281.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136554248863,2.672324861396902e-10,0.0002136551629519,-0.0004889036645181,0.0,0.0,0.0,-0.0012034624814987,60.0,1.0143120288848877,-0.0,-3.1126872190867516e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.82196044921875,0.0,0.0,1.6137506463564932e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8213195800781,0.0,0.0,1.699359927442856e-05,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8202514648437,0.0,0.0,1.2551433428598102e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8215026855469,0.0,0.0,1.699357380857691e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8218078613281,0.0,0.0,8.060997788561508e-05,282.5363464355469,294.1499938964844,285.56207275390625,282.4225158691406,289.7494812011719,287.10748291015625,281.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001719525607768,2.1506915692803827e-10,0.0001719523424981,-0.0003934681299142,0.0,0.0,0.0,-0.0009685596451163,60.0,0.8353108763694763,-0.0,-2.0158863467401034e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8231811523437,0.0,0.0,1.3035234587732702e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82257080078125,0.0,0.0,1.3726752513321117e-05,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.821533203125,0.0,0.0,1.013854762277333e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8227233886719,0.0,0.0,1.3726731594942976e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.82305908203125,0.0,0.0,6.511352694360539e-05,282.5381774902344,294.1499938964844,285.526611328125,282.3972473144531,289.7469177246094,287.109130859375,281.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388963573845,1.7372418781302912e-10,0.0001388961827615,-0.0003178277402184,0.0,0.0,0.0,-0.0007823634659871,60.0,0.6819710731506348,-0.0,-1.3153184097447479e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8240661621094,0.0,0.0,1.0667346032278148e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8234558105469,0.0,0.0,1.1233247278141787e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.82244873046875,0.0,0.0,8.29685086500831e-06,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8236083984375,0.0,0.0,1.1233230907237156e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82391357421875,0.0,0.0,5.328546103555709e-05,282.53955078125,294.1499938964844,285.491455078125,282.3724060058594,289.7451477050781,287.1105041503906,281.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113665300887,1.4216658406063232e-10,0.0001136651553679,-0.0002600931911729,0.0,0.0,0.0,-0.0006402441067621,60.0,0.5545389652252197,-0.0,-8.808580531649565e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
