time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177600,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.82470703125,0.0,0.0,8.9033028416452e-06,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8240966796875,0.0,0.0,9.375621630169915e-06,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8231201171875,0.0,0.0,6.92481262376532e-06,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82421875,0.0,0.0,9.37560798774939e-06,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8245544433594,0.0,0.0,4.447372339200229e-05,282.54052734375,294.1499938964844,285.4566955566406,282.3480224609375,289.7439270019531,287.111572265625,281.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.486851922702044e-05,1.1865655680232123e-10,9.4868395535741e-05,-0.0002170817606383,0.0,0.0,0.0,-0.0005343671655282,60.0,0.4511957466602325,-0.0,-6.13614270505991e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8251647949219,0.0,0.0,7.585253570141504e-06,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8245544433594,0.0,0.0,7.987649951246567e-06,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8235778808594,0.0,0.0,5.899660209252033e-06,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8246765136719,0.0,0.0,7.987638127815444e-06,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.82501220703125,0.0,0.0,3.788981484831311e-05,282.5412902832031,294.1499938964844,285.4222717285156,282.3241271972656,289.7430419921875,287.1124267578125,281.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.082407293841243e-05,1.0109051096218735e-10,8.082397107500583e-05,-0.0001849447726272,0.0,0.0,0.0,-0.0004552588216029,60.0,0.3696848154067993,-0.0,-4.453827306960533e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.82550048828125,0.0,0.0,6.558195764228003e-06,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.82489013671875,0.0,0.0,6.906107500981307e-06,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8239440917969,0.0,0.0,5.1008350965275895e-06,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8250427246094,0.0,0.0,6.906097041792236e-06,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.82537841796875,0.0,0.0,3.2759460736997426e-05,282.5418701171875,294.1499938964844,285.3882751464844,282.3007202148437,289.7424011230469,287.1130676269531,281.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.988029053900391e-05,8.740261292494722e-11,6.988020322751254e-05,-0.0001599028182681,0.0,0.0,0.0,-0.000393615628127,60.0,0.3055717647075653,-0.0,-3.3293690027136336e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,5.690564648830332e-06,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8251647949219,0.0,0.0,5.99244822296896e-06,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82421875,0.0,0.0,4.426008672453463e-06,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8252868652344,0.0,0.0,5.992439582769293e-06,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8256530761719,0.0,0.0,2.8425474738469347e-05,282.54229736328125,294.1499938964844,285.3546142578125,282.2778625488281,289.74188232421875,287.11358642578125,281.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.06353314651642e-05,7.583946665112862e-11,6.063525506760925e-05,-0.0001387481315759,0.0,0.0,0.0,-0.0003415414248593,60.0,0.2555556893348694,-0.0,-2.506708729477225e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.82598876953125,0.0,0.0,4.893333880318096e-06,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82537841796875,0.0,0.0,5.15292458658223e-06,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8244323730469,0.0,0.0,3.805938376899576e-06,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82550048828125,0.0,0.0,5.152917310624616e-06,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258361816406,0.0,0.0,2.4443152142339383e-05,282.54266357421875,294.1499938964844,285.3213806152344,282.2555236816406,289.74151611328125,287.114013671875,281.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.214054908719845e-05,6.5214694755511e-11,5.214048360357992e-05,-0.000119310010632,0.0,0.0,0.0,-0.0002936927485279,60.0,0.215117946267128,-0.0,-1.853543846186412e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8261413574219,0.0,0.0,4.120460289414041e-06,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8255310058594,0.0,0.0,4.33905006502755e-06,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8245849609375,0.0,0.0,3.204812401236268e-06,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8256530761719,0.0,0.0,4.3390436985646375e-06,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82598876953125,0.0,0.0,2.05824981094338e-05,282.5429077148437,294.1499938964844,285.2885437011719,282.2337646484375,289.7412414550781,287.11431884765625,281.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.390532194520347e-05,5.4914454927779126e-11,4.390526737552136e-05,-0.0001004658042802,0.0,0.0,0.0,-0.0002473060740157,60.0,0.1815422475337982,-0.0,-1.3142699428758675e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,3.3674748465273296e-06,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8256225585937,0.0,0.0,3.546118932717945e-06,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82470703125,0.0,0.0,2.619155338834389e-06,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.82574462890625,0.0,0.0,3.5461137031234102e-06,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8260803222656,0.0,0.0,1.6821190001792274e-05,282.5430603027344,294.1499938964844,285.2561340332031,282.21258544921875,289.7410583496094,287.114501953125,281.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.588199615478516e-05,4.487931901109299e-11,3.588195249903947e-05,-8.210648957174271e-05,0.0,0.0,0.0,-0.0002021129912463,60.0,0.1521947830915451,-0.0,-8.778127530417734e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262939453125,0.0,0.0,2.656652895893785e-06,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.82568359375,0.0,0.0,2.7975879675068427e-06,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.82476806640625,0.0,0.0,2.0662921542680124e-06,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258056640625,0.0,0.0,2.7975838747806847e-06,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.826171875,0.0,0.0,1.3270497220219111e-05,282.5431823730469,294.1499938964844,285.22412109375,282.1920166015625,289.7409362792969,287.1146545410156,281.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.8307928005233407e-05,3.5406028803253164e-11,2.830789344443474e-05,-6.477518763858825e-05,0.0,0.0,0.0,-0.0001594504137756,60.0,0.1258970648050308,-0.0,-5.463397442784234e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.82635498046875,0.0,0.0,2.0198947368044173e-06,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257141113281,0.0,0.0,2.127050038325251e-06,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8247985839844,0.0,0.0,1.571034317748854e-06,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258361816406,0.0,0.0,2.127046855093795e-06,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262023925781,0.0,0.0,1.008976687444374e-05,282.5432434082031,294.1499938964844,285.1925354003906,282.172119140625,289.7408447265625,287.11474609375,281.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.152300839952659e-05,2.6919803192138048e-11,2.152298111468553e-05,-4.924966560793109e-05,0.0,0.0,0.0,-0.0001212328934343,60.0,0.1020640432834625,-0.0,-3.158280234560884e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.82635498046875,0.0,0.0,1.4751356047781885e-06,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82574462890625,0.0,0.0,1.553391371089674e-06,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248291015625,0.0,0.0,1.1473313179521938e-06,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.82586669921875,0.0,0.0,1.5533890973529196e-06,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,7.368588740064297e-06,282.5433044433594,294.1499938964844,285.1614074707031,282.15283203125,289.7408142089844,287.11480712890625,281.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5718354916316457e-05,1.9659650643544246e-11,1.5718334907433018e-05,-3.596724127419293e-05,0.0,0.0,0.0,-8.85369663592428e-05,60.0,0.0810965821146965,-0.0,-1.6844458120002237e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,1.0381817219240477e-06,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,1.0932571967714466e-06,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,8.074772495092475e-07,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.82586669921875,0.0,0.0,1.0932556051557183e-06,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,5.185919235373149e-06,282.5433044433594,294.1499938964844,285.1307067871094,282.1342468261719,289.74078369140625,287.1148376464844,281.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1062403245887252e-05,1.3836236843756122e-11,1.1062389603466729e-05,-2.531332938815467e-05,0.0,0.0,0.0,-6.231133011169732e-05,60.0,0.0629167333245277,-0.0,-8.34333990784586e-12,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,6.980229727560072e-07,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,7.35053049538692e-07,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,5.429084808383777e-07,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,7.350519695137336e-07,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,3.4867603062593844e-06,282.5433349609375,294.1499938964844,285.1004638671875,282.11639404296875,289.74078369140625,287.1148376464844,281.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.437847671099007e-06,9.302869238836388e-12,7.4378381214046385e-06,-1.7019492588588037e-05,0.0,0.0,0.0,-4.1895254980772734e-05,60.0,0.0476237013936042,-0.0,-3.771660501278307e-12,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,4.47515191126513e-07,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,4.7125581659202e-07,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,3.480684824808123e-07,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,4.712551344709937e-07,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,2.2354251996148378e-06,282.5433349609375,294.1499938964844,285.0706787109375,282.0992126464844,289.74078369140625,287.1148376464844,281.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.768544386024587e-06,5.964221738014031e-12,4.768538474309025e-06,-1.0911514436884318e-05,0.0,0.0,0.0,-2.6859837817028165e-05,60.0,0.0349052101373672,-0.0,-1.5502749908455349e-12,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.702712436075672e-07,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.846090865205042e-07,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,2.1021163831846934e-07,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.846086886165722e-07,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.3500573459168663e-06,282.5433349609375,294.1499938964844,285.0413818359375,282.08282470703125,289.74078369140625,287.1148376464844,281.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.879925659726723e-06,3.602037938754688e-12,2.879922021747916e-06,-6.5899080254894216e-06,0.0,0.0,0.0,-1.6221776604652405e-05,60.0,0.0251330826431512,-0.0,-5.654482416149464e-13,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,1.5018008525657933e-07,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,1.5814711673556308e-07,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.1680710088057824e-07,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.82586669921875,0.0,0.0,1.581468893618876e-07,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,7.50178685393621e-07,282.5433044433594,294.1499938964844,285.0125427246094,282.0671691894531,289.74078369140625,287.1148376464844,281.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6002771872081212e-06,2.001528066550296e-12,1.6002751408450422e-06,-3.6617868772736975e-06,0.0,0.0,0.0,-9.01389284990728e-06,60.0,0.017357837408781,-0.0,-1.7458938754346537e-13,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,7.626895381918075e-08,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,8.031501863570156e-08,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,5.9320488077219144e-08,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.82586669921875,0.0,0.0,8.031489784343648e-08,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,3.809782356256619e-07,282.5433044433594,294.1499938964844,284.98419189453125,282.05230712890625,289.74078369140625,287.1148376464844,281.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.127136652547051e-07,1.0164876752816188e-12,8.127126420731656e-07,-1.8596608697407648e-06,0.0,0.0,0.0,-4.577785148285329e-06,60.0,0.0118648130446672,-0.0,-4.502863400614003e-14,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,3.27545315315092e-08,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,3.449215313366949e-08,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,2.5475825893295223e-08,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.82586669921875,0.0,0.0,3.4492103395677987e-08,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.6361524046715206e-07,282.5433044433594,294.1499938964844,284.9563293457031,282.0382995605469,289.74078369140625,287.1148376464844,281.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.490134474759543e-07,4.3652424340165363e-13,3.4901302115031285e-07,-7.986263312886877e-07,0.0,0.0,0.0,-1.96589098777622e-06,60.0,0.0079175764694809,-0.0,-8.304928501899709e-15,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,1.0821042728537122e-08,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,1.1395097310185065e-08,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,8.416392915933102e-09,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82586669921875,0.0,0.0,1.139508043479509e-08,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,5.405320635532007e-08,282.5433044433594,294.1499938964844,284.9289855957031,282.02508544921875,289.74078369140625,287.1148376464844,281.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.152926643044339e-07,1.4420097602975412e-13,1.152925221958867e-07,-2.638238356666989e-07,0.0,0.0,0.0,-6.494083208963275e-07,60.0,0.0051681473851203,-0.0,-9.064239329004565e-16,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,1.6399395175170641e-09,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,1.726938148038925e-09,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.2755125844421402e-09,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,1.726935594525969e-09,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,8.191816114333506e-09,282.5433349609375,294.1499938964844,284.9021301269531,282.0127258300781,289.74078369140625,287.1148376464844,281.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.747391031869938e-08,2.1819467077317103e-14,1.7473889002417312e-08,-3.998391662207723e-08,0.0,0.0,0.0,-9.841460268944505e-08,60.0,0.0032018658239394,-0.0,-2.081847173056725e-17,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.0723105176312368e-10,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.1822463280862792e-10,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.6118020806921152e-10,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.182243136195084e-10,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.035159291618015e-09,282.5433349609375,294.1499938964844,284.87579345703125,282.0012512207031,289.74078369140625,287.1148376464844,281.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.231973494914996e-09,2.781830475812021e-15,2.231970608335132e-09,-5.090994292800133e-09,0.0,0.0,0.0,-1.2558302842080591e-08,60.0,0.002048812340945,-0.0,-3.324319974637564e-19,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-8.417162106200138e-11,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-8.863691725036205e-11,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-6.546702763232659e-11,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-8.863678541137787e-11,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-4.2045358861209076e-10,282.5433349609375,294.1499938964844,284.8500061035156,281.9906921386719,289.74078369140625,287.1148376464844,281.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,8.934505912883136e-10,-1.1218284347937245e-15,-8.93449481065289e-10,2.04637351508552e-09,0.0,0.0,0.0,5.020410753786564e-09,60.0,0.001255257287994,-0.0,-5.484342524310967e-20,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,1.8676378152338025e-11,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,1.966715852674828e-11,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.4526118155555599e-11,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,1.9667129036449182e-11,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,9.329213790376656e-11,282.5433349609375,294.1499938964844,284.8245544433594,281.9811096191406,289.74078369140625,287.1148376464844,281.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0463182537344688e-10,2.510361339596022e-16,2.046315755732664e-10,-4.6483042415168535e-10,0.0,0.0,0.0,-1.164153218269348e-09,60.0,0.0008169733337126,-0.0,-2.700093416422285e-21,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.558407858396089e-13,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.6941312679038e-13,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.989879208673731e-13,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.694127202145652e-13,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.79931640625,281.9725341796875,289.74078369140625,287.1148376464844,281.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5096685837198698e-12,-9.487688213703865e-19,1.5096694510816078e-12,-5.479616760339923e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000515965220984,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.7742614746094,281.9649353027344,289.74078369140625,287.1148376464844,281.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269144368418986e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,0.000348029192537,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.7493896484375,281.958251953125,289.74078369140625,287.1148376464844,281.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671817652169478e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002324997039977,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.7247314453125,281.9524841308594,289.74078369140625,287.1148376464844,281.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.185594812461087e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001649473997531,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.70025634765625,281.9476013183594,289.74078369140625,287.1148376464844,281.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269144368418986e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,0.0001214788280776,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.6759948730469,281.9435119628906,289.74078369140625,287.1148376464844,281.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269144368418986e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,9.318324009655043e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.6519470214844,281.9402160644531,289.74078369140625,287.1148376464844,281.62890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269144368418986e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,7.340260344790295e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.558407858396089e-13,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.6941312679038e-13,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.989879208673731e-13,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.694127202145652e-13,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.62811279296875,281.93768310546875,289.74078369140625,287.1148376464844,281.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.801343788356615e-12,-6.268234474813016e-18,-3.80133728314358e-12,3.1943445284732253e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.143302016425878e-05,-0.0,-5.066221026396185e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.6044616699219,281.93585205078125,289.74078369140625,287.1148376464844,281.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269144368418986e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,5.296580638969317e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.558407858396089e-13,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.6941312679038e-13,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.989879208673731e-13,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.694127202145652e-13,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.5810546875,281.9346923828125,289.74078369140625,287.1148376464844,281.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,3.801343788356615e-12,-6.26823406122271e-18,-3.80133728314358e-12,3.1943445284732253e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.751698725158349e-05,-0.0,-5.066221026396185e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.557861328125,281.9341735839844,289.74078369140625,287.1148376464844,281.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269144368418986e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,4.355603232397698e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.5348815917969,281.93426513671875,289.74078369140625,287.1148376464844,281.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.9876522103273775e-12,2.515457690339829e-18,6.987650041923033e-12,-9.109148331465368e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,4.081420775037259e-05,-0.0,-5.066229408043303e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.5121154785156,281.9349365234375,289.74078369140625,287.1148376464844,281.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.276488885235352e-12,4.741380142602289e-19,4.276488451554483e-12,-6.453644476461795e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.8718902942491695e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.48956298828125,281.9361267089844,289.74078369140625,287.1148376464844,281.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269144368418986e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,3.71349960914813e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.4672546386719,281.93780517578125,289.74078369140625,287.1148376464844,281.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.185594812461087e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.585533340810798e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.4451904296875,281.9399719238281,289.74078369140625,287.1148376464844,281.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226914850432204e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,3.477744394331239e-05,-0.0,-1.555378676506534e-33,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.42333984375,281.9425354003906,289.74078369140625,287.1148376464844,281.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226914850432204e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,3.3832769986474887e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
