time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179940,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.4017333984375,281.94549560546875,289.74078369140625,287.1148376464844,281.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671820754096777e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.299491436337121e-05,-0.0,-2.3698955810446312e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.3803405761719,281.9488220214844,289.74078369140625,287.1148376464844,281.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671820754096777e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2223160815192387e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.3592224121094,281.9524841308594,289.74078369140625,287.1148376464844,281.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226914850432204e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,3.150472912238911e-05,-0.0,-7.026642993541076e-40,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.558407858396089e-13,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.6941312679038e-13,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.989879208673731e-13,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.694127202145652e-13,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.3383178710937,281.9564208984375,289.74078369140625,287.1148376464844,281.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,3.801343788356615e-12,-6.268234474813016e-18,-3.80133728314358e-12,3.1943445284732253e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.082226976403035e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.3176574707031,281.9606018066406,289.74078369140625,287.1148376464844,281.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.1855954328465453e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0171195248840377e-05,-0.0,-5.065662907305741e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.2972717285156,281.96502685546875,289.74078369140625,287.1148376464844,281.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.1855954328465453e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.954362025775481e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.2771301269531,281.9696350097656,289.74078369140625,287.1148376464844,281.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269152640225096e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,2.893803502956871e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.2572326660156,281.974365234375,289.74078369140625,287.1148376464844,281.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671824889999838e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.834702354448381e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.2375793457031,281.979248046875,289.74078369140625,287.1148376464844,281.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.1855956396416984e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.777161353151314e-05,-0.0,-5.065662907305741e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.2182006835937,281.9842224121094,289.74078369140625,287.1148376464844,281.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269152640225096e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,2.7210355256102048e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.1990661621094,281.9892578125,289.74078369140625,287.1148376464844,281.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671824889999838e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.666246655280701e-05,-0.0,-9.672350546124904e-40,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.1802062988281,281.99432373046875,289.74078369140625,287.1148376464844,281.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671824889999838e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6127934688702226e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.16162109375,281.9993591308594,289.74078369140625,287.1148376464844,281.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.1855956396416984e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5604698748793453e-05,-0.0,-5.0656638933818715e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.143310546875,282.0043640136719,289.74078369140625,287.1148376464844,281.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269152640225096e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,2.509391924832016e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.125244140625,282.0093078613281,289.74078369140625,287.1148376464844,281.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.1855956396416984e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4592227418906987e-05,-0.0,-5.067906230504963e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.10748291015625,282.0141296386719,289.74078369140625,287.1148376464844,281.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.1855956396416984e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.410156776022632e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.0899658203125,282.0188293457031,289.74078369140625,287.1148376464844,281.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.1855956396416984e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.362004124734085e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.07275390625,282.0233764648437,289.74078369140625,287.1148376464844,281.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.1855956396416984e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.314974335604348e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.0558166503906,282.0277404785156,289.74078369140625,287.1148376464844,281.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269152640225096e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,2.268922435177956e-05,-0.0,-8.941586008665691e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.0391540527344,282.0318298339844,289.74078369140625,287.1148376464844,281.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269152640225096e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,2.2238591554923914e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,284.0227966308594,282.03570556640625,289.74078369140625,287.1148376464844,281.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671824889999838e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.179764669563156e-05,-0.0,-1.2599452843329798e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,284.0067138671875,282.0392761230469,289.74078369140625,287.1148376464844,281.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.1855956396416984e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1366860892158e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.9909362792969,282.04254150390625,289.74078369140625,287.1148376464844,281.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.185595846436852e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0944260541000403e-05,-0.0,-5.065662907305741e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.9754333496094,282.0454406738281,289.74078369140625,287.1148376464844,281.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671826957951373e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.053115713351872e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.9602355957031,282.0479736328125,289.74078369140625,287.1148376464844,281.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269152640225096e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,2.0126195522607304e-05,-0.0,-1.5533052146742787e-33,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.9453430175781,282.0500793457031,289.74078369140625,287.1148376464844,281.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.745686486672506e-12,-6.886648349237767e-18,-3.745679547778602e-12,4.875821101035793e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.972914833459072e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.9307556152344,282.0517578125,289.74078369140625,287.1148376464844,281.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269152640225096e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.934061765496153e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.9164733886719,282.052978515625,289.74078369140625,287.1148376464844,281.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269152640225096e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.896240428322926e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.9024963378906,282.0537109375,289.74078369140625,287.1148376464844,281.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671824889999838e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8589154933579263e-05,-0.0,-1.281781718302553e-40,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.558407858396089e-13,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.6941312679038e-13,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.989879208673731e-13,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.694127202145652e-13,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.8888244628906,282.05389404296875,289.74078369140625,287.1148376464844,281.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,1.145837548108264e-12,-3.608502216778372e-18,-1.1458339702410949e-12,-1.1426361159333489e-12,0.0,0.0,0.0,0.0,60.0,1.822285230446141e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.87548828125,282.0534973144531,289.74078369140625,287.1148376464844,281.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226915677612818e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.786532811820507e-05,-0.0,-1.555531674443133e-33,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.558407858396089e-13,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.6941312679038e-13,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.989879208673731e-13,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.694127202145652e-13,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.8624267578125,282.05255126953125,289.74078369140625,287.1148376464844,281.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,3.801343788356615e-12,-6.268235301993629e-18,-3.80133728314358e-12,3.1943445284732253e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.751411400618963e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.8497314453125,282.05096435546875,289.74078369140625,287.1148376464844,281.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226915677612818e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.7170890714623965e-05,-0.0,-5.4436339534518665e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.8373107910156,282.0487060546875,289.74078369140625,287.1148376464844,281.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226915677612818e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.683355549175758e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.82525634765625,282.0458068847656,289.74078369140625,287.1148376464844,281.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0345231615804806e-12,-4.845328724856956e-18,-1.0345183910909217e-12,2.220317029191788e-12,0.0,0.0,0.0,0.0,60.0,1.650645754125435e-05,-0.0,-5.065662414267675e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.8135070800781,282.04217529296875,289.74078369140625,287.1148376464844,281.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0345231615804806e-12,-4.845328724856956e-18,-1.0345183910909217e-12,2.220317029191788e-12,0.0,0.0,0.0,0.0,60.0,1.6183812476811e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.80206298828125,282.0378112792969,289.74078369140625,287.1148376464844,281.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226915677612818e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.586688267707359e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.7909851074219,282.0326843261719,289.74078369140625,287.1148376464844,281.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0345231615804806e-12,-4.845328724856956e-18,-1.0345183910909217e-12,2.220317029191788e-12,0.0,0.0,0.0,0.0,60.0,1.5558891391265206e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7802429199219,282.0267333984375,289.74078369140625,287.1148376464844,281.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226915677612818e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.5254282516252717e-05,-0.0,-2.247637895226148e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.558407858396089e-13,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.6941312679038e-13,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.989879208673731e-13,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.694127202145652e-13,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.7698059082031,282.0199584960937,289.74078369140625,287.1148376464844,281.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,1.145837548108264e-12,-3.608502630368679e-18,-1.1458339702410949e-12,-1.1426361159333489e-12,0.0,0.0,0.0,0.0,60.0,1.495526339567732e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
