time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182340,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.7597351074219,282.0123291015625,289.74078369140625,287.1148376464844,281.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.185596466822311e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4663282854598949e-05,-0.0,-5.065661428191544e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.75,282.0038146972656,289.74078369140625,287.1148376464844,281.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.185596466822311e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4376505532709416e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7409362792969,281.99530029296875,289.74078369140625,287.1148376464844,281.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226916091203123e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.4095990081841592e-05,-0.0,-2.769638388768714e-40,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.558407858396089e-13,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.6941312679038e-13,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.989879208673731e-13,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.694127202145652e-13,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.73291015625,281.9877624511719,289.74078369140625,287.1148376464844,281.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,3.801343788356615e-12,-6.268236129174241e-18,-3.80133728314358e-12,3.1943445284732253e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3818926163366996e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.558407858396089e-13,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.6941312679038e-13,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.989879208673731e-13,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.694127202145652e-13,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.725830078125,281.98114013671875,289.74078369140625,287.1148376464844,281.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.145837548108264e-12,-3.608503457549291e-18,-1.1458339702410949e-12,-1.1426361159333489e-12,0.0,0.0,0.0,0.0,60.0,1.3549559298553504e-05,-0.0,-5.0656638933818715e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.558407858396089e-13,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.6941312679038e-13,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.989879208673731e-13,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.694127202145652e-13,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.7197265625,281.9753723144531,289.74078369140625,287.1148376464844,281.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,1.145837548108264e-12,-3.608503457549291e-18,-1.1458339702410949e-12,-1.1426361159333489e-12,0.0,0.0,0.0,0.0,60.0,1.3284518900036346e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7144775390625,281.970458984375,289.74078369140625,287.1148376464844,281.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.302595865126932e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.7101135253906,281.9663391113281,289.74078369140625,287.1148376464844,281.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0345231615804806e-12,-4.84533037921818e-18,-1.0345183910909217e-12,2.220317029191788e-12,0.0,0.0,0.0,0.0,60.0,1.2774559763784056e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7065734863281,281.9630432128906,289.74078369140625,287.1148376464844,281.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226917745564348e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.2525199053925462e-05,-0.0,-2.7183648779590687e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7038269042969,281.96044921875,289.74078369140625,287.1148376464844,281.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226917745564348e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.2280325790925415e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7018127441406,281.95855712890625,289.74078369140625,287.1148376464844,281.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671846603490921e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2040655747114217e-05,-0.0,-1.8276995740342159e-40,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7005615234375,281.9573669433594,289.74078369140625,287.1148376464844,281.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671846603490921e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1806223483290523e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.699951171875,281.9568176269531,289.74078369140625,287.1148376464844,281.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.1576129509194288e-05,-0.0,-1.217750085624463e-38,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.558407858396089e-13,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.6941312679038e-13,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.989879208673731e-13,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.694127202145652e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.70001220703125,281.95684814453125,289.74078369140625,287.1148376464844,281.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.801343788356615e-12,-6.26823736994516e-18,-3.80133728314358e-12,3.1943445284732253e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1350351087457966e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7006530761719,281.9574890136719,289.74078369140625,287.1148376464844,281.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.1129366612294689e-05,-0.0,-1.342577192307132e-38,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.701904296875,281.9586486816406,289.74078369140625,287.1148376464844,281.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.0912493053183424e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.70367431640625,281.9602966308594,289.74078369140625,287.1148376464844,281.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671845569515152e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.070001508196583e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7059326171875,281.9624328613281,289.74078369140625,287.1148376464844,281.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,1.0492296496522611e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.70867919921875,281.9649963378906,289.74078369140625,287.1148376464844,281.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671844535539386e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.028813039738452e-05,-0.0,-2.4702089329117875e-40,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7118225097656,281.96795654296875,289.74078369140625,287.1148376464844,281.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671844535539386e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0088439921673851e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.71539306640625,281.9713134765625,289.74078369140625,287.1148376464844,281.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,9.894373761198947e-06,-0.0,-6.688349926074565e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.71929931640625,281.9749755859375,289.74078369140625,287.1148376464844,281.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,3.745686486672506e-12,-6.886650003598993e-18,-3.745679547778602e-12,4.875821101035793e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.702824172563853e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7235107421875,281.9789428710937,289.74078369140625,287.1148376464844,281.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226916918383736e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,9.512903488939628e-06,-0.0,-3.4254429311641687e-37,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.72802734375,281.9831848144531,289.74078369140625,287.1148376464844,281.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226916918383736e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,9.32762850425206e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.7327880859375,281.9876403808594,289.74078369140625,287.1148376464844,281.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.1855972940029235e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.144983778242022e-06,-0.0,-5.066224477662645e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.7377624511719,281.9923095703125,289.74078369140625,287.1148376464844,281.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.1855972940029235e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.967223038780503e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.7428894042969,281.99713134765625,289.74078369140625,287.1148376464844,281.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.1855972940029235e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.792185326456092e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7481689453125,282.0021057128906,289.74078369140625,287.1148376464844,281.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226916918383736e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,8.622862878837623e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7535400390625,282.00714111328125,289.74078369140625,287.1148376464844,281.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671842467587857e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.454326234641485e-06,-0.0,-1.4207877233666466e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7590026855469,282.01226806640625,289.74078369140625,287.1148376464844,281.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5653257769837614e-12,-1.5671842467587857e-18,1.5653272948668029e-12,-3.798140187777355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.29020791570656e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.76446533203125,282.01739501953125,289.74078369140625,287.1148376464844,281.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0345231615804806e-12,-4.8453299656278735e-18,-1.0345183910909217e-12,2.220317029191788e-12,0.0,0.0,0.0,0.0,60.0,8.128674380714074e-06,-0.0,-5.065663400343807e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7699279785156,282.02252197265625,289.74078369140625,287.1148376464844,281.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,3.745686486672506e-12,-6.8866495900086854e-18,-3.745679547778602e-12,4.875821101035793e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.97052234702278e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7753601074219,282.0276184082031,289.74078369140625,287.1148376464844,281.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226916918383736e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,7.815377102815546e-06,-0.0,-2.4264884208248527e-41,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.7806701660156,282.0326232910156,289.74078369140625,287.1148376464844,281.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.1855972940029235e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.663988981221337e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7859191894531,282.0375366210937,289.74078369140625,287.1148376464844,281.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,7.5152652243559714e-06,-0.0,-1.5575803406914255e-33,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7909851074219,282.04229736328125,289.74078369140625,287.1148376464844,281.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,7.369172180915484e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.7958374023437,282.046875,289.74078369140625,287.1148376464844,281.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0345231615804806e-12,-4.84533037921818e-18,-1.0345183910909217e-12,2.220317029191788e-12,0.0,0.0,0.0,0.0,60.0,7.228305548778735e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.8005065917969,282.0512390136719,289.74078369140625,287.1148376464844,281.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226917745564348e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,7.088042821123963e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.8049011230469,282.05535888671875,289.74078369140625,287.1148376464844,281.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,1.0345231615804806e-12,-4.84533037921818e-18,-1.0345183910909217e-12,2.220317029191788e-12,0.0,0.0,0.0,0.0,60.0,6.952413968974724e-06,-0.0,-5.065662414267675e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.8089904785156,282.0592041015625,289.74078369140625,287.1148376464844,281.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,1.0345231615804806e-12,-4.84533037921818e-18,-1.0345183910909217e-12,2.220317029191788e-12,0.0,0.0,0.0,0.0,60.0,6.81804931446095e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
