time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184740,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.812744140625,282.062744140625,289.74078369140625,287.1148376464844,281.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.185598121183536e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.685233529424295e-06,-0.0,-5.066223491586514e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-5.116815716792178e-13,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-5.3882625358076e-13,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-3.979758417347462e-13,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-5.388254404291304e-13,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-2.5559489420790005e-12,282.5433349609375,294.1499938964844,283.8161315917969,282.06591796875,289.74078369140625,287.1148376464844,281.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.185598121183536e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,6.5548656493774615e-06,-0.0,-2.0267154052839512e-24,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.8191223144531,282.0687255859375,289.74078369140625,287.1148376464844,281.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226917745564348e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,6.427629159588832e-06,-0.0,-9.624545249014463e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.8216552734375,282.07110595703125,289.74078369140625,287.1148376464844,281.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226917745564348e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,6.30239674137556e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.8236999511719,282.0730285644531,289.74078369140625,287.1148376464844,281.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226917745564348e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,6.180466243677074e-06,-0.0,-3.7455222575030176e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.558407858396089e-13,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.6941312679038e-13,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.989879208673731e-13,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.694127202145652e-13,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.8252258300781,282.074462890625,289.74078369140625,287.1148376464844,281.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,1.145837548108264e-12,-3.60850469832021e-18,-1.1458339702410949e-12,-1.1426361159333489e-12,0.0,0.0,0.0,0.0,60.0,6.059902716515353e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,-2.558407858396089e-13,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,-2.6941312679038e-13,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,-1.989879208673731e-13,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,-2.694127202145652e-13,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,-1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.82623291015625,282.07537841796875,289.74078369140625,287.1148376464844,281.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.620982970247653e-12,-2.18559770759323e-18,1.620985138651998e-12,-2.1166636152147866e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.943028099864023e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.8266296386719,282.0757751464844,289.74078369140625,287.1148376464844,281.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226917745564348e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,5.828658686368726e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.8263854980469,282.0755615234375,289.74078369140625,287.1148376464844,281.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226917745564348e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,5.716373379982542e-06,-0.0,-5.533357692824121e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.82550048828125,282.07470703125,289.74078369140625,287.1148376464844,281.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226917745564348e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,5.605067144642817e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.82391357421875,282.0732116699219,289.74078369140625,287.1148376464844,281.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226917745564348e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,5.497221991390688e-06,-0.0,-6.557674640380883e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.82159423828125,282.071044921875,289.74078369140625,287.1148376464844,281.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.226917745564348e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,5.390573278418742e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.8185119628906,282.0681457519531,289.74078369140625,287.1148376464844,281.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,5.286816303851083e-06,-0.0,-6.557674640380883e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.8146057128906,282.0644836425781,289.74078369140625,287.1148376464844,281.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,5.184312158235116e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.8098449707031,282.0600280761719,289.74078369140625,287.1148376464844,281.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,5.084403710498009e-06,-0.0,-5.533357692824121e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.8042297363281,282.05474853515625,289.74078369140625,287.1148376464844,281.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,4.985213308827952e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7976989746094,282.0486145019531,289.74078369140625,287.1148376464844,281.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,4.889256160822697e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.79022216796875,282.04156494140625,289.74078369140625,287.1148376464844,281.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,4.795143922819989e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.78173828125,282.0335998535156,289.74078369140625,287.1148376464844,281.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,4.704573257185984e-06,-0.0,-2.3054204374025817e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,2.558407858396089e-13,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,2.6941312679038e-13,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.989879208673731e-13,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.694127202145652e-13,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.2779744710395002e-12,282.5433349609375,294.1499938964844,283.772216796875,282.0246887207031,289.74078369140625,287.1148376464844,281.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.145837548108264e-12,-3.6085042847299044e-18,-1.1458339702410949e-12,-1.1426361159333489e-12,0.0,0.0,0.0,0.0,60.0,4.614310000761179e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,0.0,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,0.0,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,0.0,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,0.0,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,0.0,282.5433349609375,294.1499938964844,283.7616577148437,282.0147705078125,289.74078369140625,287.1148376464844,281.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,1.0901803548443725e-12,-4.2269173319740425e-18,-1.0901761264558996e-12,5.388405108393279e-13,0.0,0.0,0.0,0.0,60.0,4.524558789853472e-06,-0.0,-1.1566656638765407e-38,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,1.2873908605826043e-09,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,1.3556867850539334e-09,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,1.0013072593295647e-09,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,1.355684786652489e-09,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,6.4307674740859966e-09,282.5433349609375,294.1499938964844,283.75,282.0038146972656,289.74078369140625,287.1148376464844,281.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3724577918594605e-08,1.7128434291031024e-14,1.372456104320463e-08,-3.140043958183014e-08,0.0,0.0,0.0,-7.729977369308473e-08,60.0,1.3443615898722784e-05,-0.0,-1.2829627548979113e-17,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,7.734067275499964e-10,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257751464844,0.0,0.0,8.144358520922879e-10,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248596191406,0.0,0.0,6.0154048409089e-10,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,8.14434686358112e-10,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,3.863316777596992e-09,282.5433349609375,294.1499938964844,283.7373962402344,281.9919738769531,289.74078369140625,287.1148376464844,281.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.252642125228249e-09,1.0316131155156843e-14,8.252631467087213e-09,-1.8878139940170523e-08,0.0,0.0,0.0,-4.649336915463209e-08,60.0,1.4503149941447193e-05,-0.0,-4.6302994023110394e-18,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,9.418778645908787e-09,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.82574462890625,0.0,0.0,9.918443844014746e-09,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248291015625,0.0,0.0,7.325740458696828e-09,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82586669921875,0.0,0.0,9.91842963316003e-09,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,4.704862988091919e-08,282.5433044433594,294.1499938964844,283.7240295410156,281.9794311523437,289.74078369140625,287.1148376464844,281.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0035214614845245e-07,1.25545448060975e-13,1.0035201825076001e-07,-2.2963409662679626e-07,0.0,0.0,0.0,-5.65254595130682e-07,60.0,-6.70982899464434e-06,-0.0,-6.867242328107803e-16,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263854980469,0.0,0.0,3.780661828045595e-08,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.82574462890625,0.0,0.0,3.981225304983128e-08,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248291015625,0.0,0.0,2.94052409088863e-08,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.82586669921875,0.0,0.0,3.9812196206412416e-08,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82623291015625,0.0,0.0,1.888514020720323e-07,282.5433044433594,294.1499938964844,283.7099609375,281.9661865234375,289.74078369140625,287.1148376464844,281.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0282998270413373e-07,5.03838832634218e-13,4.02829471113364e-07,-9.217810656991788e-07,0.0,0.0,0.0,-2.2690219338983297e-06,60.0,0.0001711815857561,-0.0,-1.1064424624716764e-14,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263244628906,0.0,0.0,1.1283295719977104e-07,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257141113281,0.0,0.0,1.1881873263064337e-07,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8247985839844,0.0,0.0,8.77592469805677e-08,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258361816406,0.0,0.0,1.1881855499495941e-07,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.826171875,0.0,0.0,5.636225068883505e-07,282.5432434082031,294.1499938964844,283.6951599121094,281.9523010253906,289.7408142089844,287.1148376464844,281.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2022235296171857e-06,1.5036897508396985e-12,1.2022220516882951e-06,-2.751014108071104e-06,0.0,0.0,0.0,-6.771791959181428e-06,60.0,0.0003425315371714,-0.0,-9.855192427106821e-14,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263244628906,0.0,0.0,2.703055201891402e-07,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257141113281,0.0,0.0,2.8464521051319025e-07,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8247985839844,0.0,0.0,2.1023829788191506e-07,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258361816406,0.0,0.0,2.846447841875488e-07,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.826171875,0.0,0.0,1.350228558294475e-06,282.5432434082031,294.1499938964844,283.6797180175781,281.93780517578125,289.7408142089844,287.1148376464844,281.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.880114379877341e-06,3.602319397638665e-12,2.880110741898534e-06,-6.590459634026047e-06,0.0,0.0,0.0,-1.622288255020976e-05,60.0,0.0015549991512671,-0.0,-5.655916815623663e-13,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263244628906,0.0,0.0,5.535463856176648e-07,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257141113281,0.0,0.0,5.829119231748336e-07,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8247985839844,0.0,0.0,4.305374261548424e-07,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258361816406,0.0,0.0,5.829110705235507e-07,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.826171875,0.0,0.0,2.765071485555381e-06,282.5432434082031,294.1499938964844,283.6636047363281,281.92266845703125,289.74078369140625,287.1148376464844,281.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.898054496356053e-06,7.377026940702525e-12,5.898047220398439e-06,-1.3496296560333576e-05,0.0,0.0,0.0,-3.322206612210721e-05,60.0,0.0037739353720098,-0.0,-2.371926223140864e-12,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263244628906,0.0,0.0,9.774403224582784e-07,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8257141113281,0.0,0.0,1.0292933438904583e-06,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8247985839844,0.0,0.0,7.602337177559093e-07,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258361816406,0.0,0.0,1.029291865961568e-06,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262023925781,0.0,0.0,4.882504072156735e-06,282.5432434082031,294.1499938964844,283.6468811035156,281.9069519042969,289.74078369140625,287.1148376464844,281.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0414711141493171e-05,1.3026253686820866e-11,1.0414697499072643e-05,-2.3831560611142777e-05,0.0,0.0,0.0,-5.866313586011529e-05,60.0,0.0073919701389968,-0.0,-7.39560409440676e-12,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82635498046875,0.0,0.0,1.5877451460255545e-06,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.82574462890625,0.0,0.0,1.6719748145987978e-06,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248291015625,0.0,0.0,1.234916794601304e-06,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82586669921875,0.0,0.0,1.6719724271752057e-06,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262023925781,0.0,0.0,7.931095751700923e-06,282.5433044433594,294.1499938964844,283.6295471191406,281.89068603515625,289.74072265625,287.1148986816406,281.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6917587345233187e-05,2.1159754504118663e-11,1.6917567336349748e-05,-3.8711808883817866e-05,0.0,0.0,0.0,-9.529197996016592e-05,60.0,0.0126829138025641,-0.0,-1.9514381430219e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.826416015625,0.0,0.0,2.3943689484440256e-06,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258056640625,0.0,0.0,2.5213898879883345e-06,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82489013671875,0.0,0.0,1.862292947407696e-06,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,2.5213862500095274e-06,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262634277344,0.0,0.0,1.1960338270000648e-05,282.5433959960937,294.1499938964844,283.6116638183594,281.8738708496094,289.7406311035156,287.1149597167969,281.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.551231591496617e-05,3.1909669351293246e-11,2.5512284992146302e-05,-5.837872231495567e-05,0.0,0.0,0.0,-0.0001437036698916,60.0,0.0200691353529691,-0.0,-4.437877842988769e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8265075683594,0.0,0.0,3.366647661096067e-06,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8258972167969,0.0,0.0,3.5452478641673224e-06,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8249816894531,0.0,0.0,2.61851209870656e-06,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.82598876953125,0.0,0.0,3.5452428619464627e-06,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82635498046875,0.0,0.0,1.6817059076856822e-05,282.5435485839844,294.1499938964844,283.5932006835937,281.8565673828125,289.74041748046875,287.1151123046875,281.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.587215906009078e-05,4.4867203702336766e-11,3.587211176636629e-05,-8.208463987102732e-05,0.0,0.0,0.0,-0.0002020576939685,60.0,0.029491713270545,-0.0,-8.773815701745845e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8266296386719,0.0,0.0,4.426842224347638e-06,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8260192871094,0.0,0.0,4.661685579776531e-06,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8251037597656,0.0,0.0,3.44311024491617e-06,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8261413574219,0.0,0.0,4.661678758566268e-06,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.82647705078125,0.0,0.0,2.2112935766926967e-05,282.54376220703125,294.1499938964844,283.5742492675781,281.8387756347656,289.7401428222656,287.11529541015625,281.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.716880721389316e-05,5.899653682250872e-11,4.716874900623225e-05,-0.0001079341818694,0.0,0.0,0.0,-0.0002656885189935,60.0,0.0403564162552356,-0.0,-1.5169847322749064e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8268127441406,0.0,0.0,5.542284270632081e-06,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262023925781,0.0,0.0,5.836301625095075e-06,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8253173828125,0.0,0.0,4.310679287300445e-06,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8263244628906,0.0,0.0,5.836292984895408e-06,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8266906738281,0.0,0.0,2.768478589132428e-05,282.5440979003906,294.1499938964844,283.5548095703125,281.82049560546875,289.7396850585937,287.1155700683594,281.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.905417492613197e-05,7.386216638316512e-11,5.905410216655582e-05,-0.0001351308310404,0.0,0.0,0.0,-0.0003326354199089,60.0,0.0524454712867736,-0.0,-2.3777749214026755e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8270874023437,0.0,0.0,6.759332791261841e-06,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82647705078125,0.0,0.0,7.117914265108993e-06,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8255920410156,0.0,0.0,5.257275461190147e-06,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8265686035156,0.0,0.0,7.117903805919923e-06,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8269348144531,0.0,0.0,3.376417953404598e-05,282.5445251464844,294.1499938964844,283.5348815917969,281.8017883300781,289.7390441894531,287.1159362792969,281.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.202213600976393e-05,9.008183088354824e-11,7.202204869827256e-05,-0.00016480476188,0.0,0.0,0.0,-0.0004056802717968,60.0,0.0654880627989769,-0.0,-3.5367209161307755e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8274841308594,0.0,0.0,8.4302237155498e-06,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82684326171875,0.0,0.0,8.877445907273795e-06,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.82598876953125,0.0,0.0,6.556861080753151e-06,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.82696533203125,0.0,0.0,8.877432264853269e-06,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.82733154296875,0.0,0.0,4.211060149827972e-05,282.545166015625,294.1499938964844,283.5145263671875,281.7826538085937,289.7380676269531,287.11639404296875,281.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.982570579973981e-05,1.1234978225527216e-10,8.982558938441798e-05,-0.0002055438817478,0.0,0.0,0.0,-0.000505962758325,60.0,0.0803363621234893,-0.0,-5.50137602139955e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8280944824219,0.0,0.0,1.0899374501605053e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8274841308594,0.0,0.0,1.147758484876249e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8266296386719,0.0,0.0,8.477318260702305e-06,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8275756835937,0.0,0.0,1.1477567568363156e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8279724121094,0.0,0.0,5.444448834168725e-05,282.5461730957031,294.1499938964844,283.4937438964844,281.7631530761719,289.7364501953125,287.116943359375,281.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161347463494,1.4525593228231768e-10,0.0001161346008302,-0.000265745766228,0.0,0.0,0.0,-0.0006541542243212,60.0,0.0998968780040741,-0.0,-9.19594345116792e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82916259765625,0.0,0.0,1.4719059436174575e-05,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8285522460937,0.0,0.0,1.5499903383897617e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8277282714844,0.0,0.0,1.1448193617979996e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8286437988281,0.0,0.0,1.5499881556024775e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8290405273437,0.0,0.0,7.352455577347428e-05,282.5478210449219,294.1499938964844,283.4725952148437,281.7432861328125,289.7336730957031,287.117431640625,281.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001568337902426,1.9616053226201302e-10,0.0001568336010677,-0.0003588757826946,0.0,0.0,0.0,-0.000883400614839,60.0,0.1294857412576675,-0.0,-1.6770780320030099e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8308410644531,0.0,0.0,2.0275152564863674e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8302001953125,0.0,0.0,2.1350748284021392e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8294677734375,0.0,0.0,1.576961403770838e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8302917480469,0.0,0.0,2.135071736120153e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8307189941406,0.0,0.0,0.0001012783250189,282.5501708984375,294.1499938964844,283.4510498046875,281.7230529785156,289.728759765625,287.1171875,281.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002160346484743,2.7020627402229975e-10,0.0002160343719879,-0.0004943425883539,0.0,0.0,0.0,-0.0012168626999482,60.0,0.1713147461414337,-0.0,-3.182155872138992e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8332824707031,0.0,0.0,2.7617043087957427e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8326110839844,0.0,0.0,2.908212445618119e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8320007324219,0.0,0.0,2.1479991119122133e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8326721191406,0.0,0.0,2.9082080800435502e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8331604003906,0.0,0.0,0.0001379524910589,282.5531005859375,294.1499938964844,283.42919921875,281.7025451660156,289.72039794921875,287.11444091796875,281.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942637074738,3.6805164471687135e-10,0.0002942633582279,-0.0006733507034368,0.0,0.0,0.0,-0.001657505868934,60.0,0.2277693003416061,-0.0,-5.904015498714443e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
