time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187140,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8365173339844,0.0,0.0,3.653312160167843e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8358459472656,0.0,0.0,3.847119660349563e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8353881835937,0.0,0.0,2.841473906300962e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8358764648437,0.0,0.0,3.847114203381352e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.83642578125,0.0,0.0,0.0001824900245992,282.55584716796875,294.1499938964844,283.4070129394531,281.68170166015625,289.7060241699219,287.10552978515625,281.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003880351432599,4.8564341437185e-10,0.0003880346484947,-0.0008887300500646,0.0,0.0,0.0,-0.0021858839318156,60.0,0.3033025860786438,-0.0,-1.0331577371403e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8392028808594,0.0,0.0,4.1066206904361024e-05,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8385314941406,0.0,0.0,4.324476685724221e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8382263183594,0.0,0.0,3.194048622390255e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8385314941406,0.0,0.0,4.324470137362368e-05,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8391418457031,0.0,0.0,0.0002051336923614,282.5561828613281,294.1499938964844,283.38458251953125,281.6606140136719,289.6841735839844,287.08892822265625,281.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000525687879417,6.355503900934423e-10,0.0005256872391328,-0.0011451849713921,0.0,0.0,0.0,-0.0029475942719727,60.0,0.398396372795105,-0.0,-1.3054560099590162e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8385314941406,0.0,0.0,4.1954033804358914e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8378295898437,0.0,0.0,4.417969103087671e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.83758544921875,0.0,0.0,3.2631018257234246e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8377990722656,0.0,0.0,4.417962554725818e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8384704589844,0.0,0.0,0.0002095685485983,282.5555725097656,294.1499938964844,283.3618469238281,281.6392822265625,289.6510925292969,287.0636901855469,281.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006706017884425,7.830526782548475e-10,0.0006706010317429,-0.0013880566693842,0.0,0.0,0.0,-0.0037431640084832,60.0,0.5067929029464722,-0.0,-1.3625121475513424e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8371276855469,0.0,0.0,9.00329469004646e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8364562988281,0.0,0.0,9.480918379267678e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8362731933594,0.0,0.0,7.002584607107565e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8363952636719,0.0,0.0,9.480904554948212e-05,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.83709716796875,0.0,0.0,0.0004497320624068,282.5536804199219,294.1499938964844,283.3388977050781,281.6177062988281,289.6143798828125,287.0379638671875,281.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000675534189213,8.243896121307156e-10,0.0006755333743058,-0.0014917994849383,0.0,0.0,0.0,-0.0038071975577622,60.0,0.6189485788345337,-0.0,-6.274740371736699e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8337707519531,0.0,0.0,9.003558807307854e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.83306884765625,0.0,0.0,9.48119632084854e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8329467773437,0.0,0.0,7.002789789112285e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8330383300781,0.0,0.0,9.481182496529073e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8337097167969,0.0,0.0,0.0004497452755458,282.54998779296875,294.1499938964844,283.31573486328125,281.5959777832031,289.5746459960937,287.01055908203125,281.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007222598069347,8.744324153653335e-10,0.0007222589338198,-0.0015766370343044,0.0,0.0,0.0,-0.0040647219866514,60.0,0.7078236937522888,-0.0,-6.275106301245614e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8282165527344,0.0,0.0,3.7678921216866e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8275451660156,0.0,0.0,3.9677779568592086e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.827392578125,0.0,0.0,2.930591654148884e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8274841308594,0.0,0.0,3.967772499890998e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.82818603515625,0.0,0.0,0.0001882135256892,282.5445251464844,294.1499938964844,283.2923889160156,281.57403564453125,289.5302429199219,286.9839782714844,281.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008408110006712,9.421841085099911e-10,0.000840810011141,-0.001636205939576,0.0,0.0,0.0,-0.0046689515002071,60.0,0.7928142547607422,-0.0,-1.0989789522852789e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82684326171875,0.0,0.0,9.013239468913524e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8261413574219,0.0,0.0,9.49138993746601e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8260498046875,0.0,0.0,7.010318950051442e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8260803222656,0.0,0.0,9.491376840742304e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8267822265625,0.0,0.0,0.0004502288356889,282.543701171875,294.1499938964844,283.2688903808594,281.5519714355469,289.4737548828125,286.9486694335937,281.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004617761005647,7.330669404836954e-10,0.0004617753729689,-0.0014654687838628,0.0,0.0,0.0,-0.0026913983747363,60.0,0.8289341330528259,-0.0,-6.288602349968643e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8235168457031,0.0,0.0,9.00519808055833e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.82281494140625,0.0,0.0,9.482922177994624e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8227844238281,0.0,0.0,7.00406453688629e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.82275390625,0.0,0.0,9.482909081270918e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8234558105469,0.0,0.0,0.0004498271737247,282.5400085449219,294.1499938964844,283.2452697753906,281.52978515625,289.429931640625,286.919677734375,281.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007787853828631,9.512385323873218e-10,0.0007787843933328,-0.0017220355803146,0.0,0.0,0.0,-0.0043836236000061,60.0,0.8558440804481506,-0.0,-6.277385011799197e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8194580078125,0.0,0.0,9.004633466247469e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8187561035156,0.0,0.0,9.482327732257544e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8187866210937,0.0,0.0,7.003625069046393e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8186950683594,0.0,0.0,9.482313907938078e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8194274902344,0.0,0.0,0.0004497989430092,282.5359802246094,294.1499938964844,283.2215576171875,281.50750732421875,289.3812255859375,286.8861999511719,281.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133975883945,1.179224495828634e-09,0.0010133964242413,-0.0020868005231022,0.0,0.0,0.0,-0.0056661418639123,60.0,0.8984231352806091,-0.0,-6.276594888277033e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8121643066406,0.0,0.0,9.022226731758563e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8114624023437,0.0,0.0,9.50085377553478e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8114624023437,0.0,0.0,7.017308962531388e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8114013671875,0.0,0.0,9.500840678811072e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8121337890625,0.0,0.0,0.0004506777913775,282.52850341796875,294.1499938964844,283.19775390625,281.4851379394531,289.32354736328125,286.84344482421875,281.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732945472933,1.3563419276607647e-09,0.0009732931503094,-0.0025925445370376,0.0,0.0,0.0,-0.0055447504855692,60.0,0.9968793392181396,-0.0,-6.301142008169336e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8061828613281,0.0,0.0,9.042010788107292e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8055114746094,0.0,0.0,9.521687752567232e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8055114746094,0.0,0.0,7.032696885289624e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8054504394531,0.0,0.0,9.521674655843526e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.80615234375,0.0,0.0,0.0004516660701483,282.5224304199219,294.1499938964844,283.17388916015625,281.4627380371094,289.2717590332031,286.7784729003906,281.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634530288167,1.5908402373199235e-09,0.0009634514572098,-0.0032188785262405,0.0,0.0,0.0,-0.0056014517322182,60.0,1.0140511989593506,-0.0,-6.328804147415212e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8002624511719,0.0,0.0,9.058175783138722e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.799560546875,0.0,0.0,9.538709855405614e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.799560546875,0.0,0.0,7.045269012451172e-05,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.79949951171875,0.0,0.0,9.538696758681908e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8002319335937,0.0,0.0,0.0004524735268205,282.5163879394531,294.1499938964844,283.1499938964844,281.4403076171875,289.2193298339844,286.6974792480469,281.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651755681261,1.7922098249911755e-09,0.0009651737636886,-0.0037465507630258,0.0,0.0,0.0,-0.0057012811303138,60.0,1.0188981294631958,-0.0,-6.351449854946625e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7943115234375,0.0,0.0,9.07273279153742e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.79364013671875,0.0,0.0,9.554038842907175e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.79364013671875,0.0,0.0,7.056591130094603e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7935791015625,0.0,0.0,9.55402574618347e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7942810058594,0.0,0.0,0.0004532006860245,282.5103759765625,294.1499938964844,283.1261291503906,281.4178771972656,289.1670837402344,286.6009826660156,281.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667262202128,1.973545327160764e-09,0.00096672429936,-0.0042217234149575,0.0,0.0,0.0,-0.0057911765761673,60.0,1.015014886856079,-0.0,-6.37187724805699e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7884216308594,0.0,0.0,9.09301670617424e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7877502441406,0.0,0.0,9.575399599270896e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7877502441406,0.0,0.0,7.072367588989437e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7876892089844,0.0,0.0,9.57538650254719e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.78839111328125,0.0,0.0,0.0004542139358818,282.50439453125,294.1499938964844,283.1022644042969,281.3954467773437,289.1149597167969,286.4872131347656,281.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688877617008,2.226239192992807e-09,0.0009688855498097,-0.0048838783986866,0.0,0.0,0.0,-0.0059164501726627,60.0,1.0070748329162598,-0.0,-6.4003984334704e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.78253173828125,0.0,0.0,9.094352571992204e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818603515625,0.0,0.0,9.576806041877715e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818603515625,0.0,0.0,7.073406595736742e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.78179931640625,0.0,0.0,9.576792945154013e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7825012207031,0.0,0.0,0.000454280670965,282.4984436035156,294.1499938964844,283.0784606933594,281.3730773925781,289.0630798339844,286.3710327148437,281.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690301376394,2.242857899403816e-09,0.0009690278675407,-0.0049274256452918,0.0,0.0,0.0,-0.0059246900491416,60.0,0.996100902557373,-0.0,-6.402275687378278e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.77667236328125,0.0,0.0,9.100939496420324e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7760314941406,0.0,0.0,9.583742212271318e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7760009765625,0.0,0.0,7.078529597492889e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.77593994140625,0.0,0.0,9.583729115547612e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7766418457031,0.0,0.0,0.0004546096897684,282.4925537109375,294.1499938964844,283.0547180175781,281.3507995605469,289.0113830566406,286.2524719238281,281.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697318309918,2.324895609362443e-09,0.0009697295026853,-0.0051423944532871,0.0,0.0,0.0,-0.0059653599746525,60.0,0.983191967010498,-0.0,-6.411550401708156e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7708740234375,0.0,0.0,9.099205635720864e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.77020263671875,0.0,0.0,9.58191667450592e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.77020263671875,0.0,0.0,7.077180634951219e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7701416015625,0.0,0.0,9.581903577782214e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7708435058594,0.0,0.0,0.0004545231058727,282.4866943359375,294.1499938964844,283.0310974121094,281.32861328125,288.9599304199219,286.1358642578125,281.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695475455373,2.303270907333399e-09,0.0009695452172309,-0.0050857290625572,0.0,0.0,0.0,-0.0059546432457864,60.0,0.968971073627472,-0.0,-6.40910471361167e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7650756835937,0.0,0.0,9.089148079510778e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.764404296875,0.0,0.0,9.571325063006952e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.764404296875,0.0,0.0,7.06935825292021e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.76434326171875,0.0,0.0,9.571311966283248e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7650451660156,0.0,0.0,0.0004540206864476,282.4808654785156,294.1499938964844,283.0075988769531,281.3065490722656,288.90875244140625,286.0287475585937,281.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684760007075,2.177936941905045e-09,0.0009684737888164,-0.0047573070041835,0.0,0.0,0.0,-0.0058925109915435,60.0,0.95365309715271,-0.0,-6.394941465259762e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7593078613281,0.0,0.0,9.082068572752178e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7586669921875,0.0,0.0,9.5638693892397e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7586669921875,0.0,0.0,7.063851080602035e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.75860595703125,0.0,0.0,9.563856292515992e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.75927734375,0.0,0.0,0.0004536670458037,282.47509765625,294.1499938964844,282.9842529296875,281.2846069335937,288.8578186035156,285.9316101074219,281.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677206980995,2.089701522933751e-09,0.0009677186026237,-0.0045260968618094,0.0,0.0,0.0,-0.0058487658388912,60.0,0.9375614523887634,-0.0,-6.384979656104406e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7535705566406,0.0,0.0,9.087561920750886e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7529296875,0.0,0.0,9.569654503138736e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7529296875,0.0,0.0,7.068123522913083e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7528686523437,0.0,0.0,9.56964140641503e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7535400390625,0.0,0.0,0.0004539414658211,282.4693908691406,294.1499938964844,282.9610900878906,281.2628479003906,288.80712890625,285.8368225097656,281.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158117906603252e-09,0.0009683028329163,-0.0047053755261003,0.0,0.0,0.0,-0.005882678553462,60.0,0.9213032722473145,-0.0,-6.392703255642118e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.74786376953125,0.0,0.0,9.107917867368089e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7472229003906,0.0,0.0,9.591090201865882e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7472229003906,0.0,0.0,7.083956734277308e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7471618652344,0.0,0.0,9.591077832737938e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7478332519531,0.0,0.0,0.0004549583245534,282.46368408203125,294.1499938964844,282.9381408691406,281.2413024902344,288.7566223144531,285.7325134277344,281.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704730473458,2.411711941263661e-09,0.0009704706026241,-0.0053698858246207,0.0,0.0,0.0,-0.0060083926655352,60.0,0.9055326581001282,-0.0,-6.421372233944568e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7421875,0.0,0.0,9.139255416812377e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7415466308594,0.0,0.0,9.62409030762501e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7415466308594,0.0,0.0,7.108330464689061e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7414855957031,0.0,0.0,9.624077938497066e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7421569824219,0.0,0.0,0.0004565237031783,282.4580383300781,294.1499938964844,282.9154357910156,281.219970703125,288.7062072753906,285.61114501953125,281.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111984916,2.802119647427048e-09,0.0009738084045238,-0.0063928836025297,0.0,0.0,0.0,-0.0062019312754273,60.0,0.8905245661735535,-0.0,-6.465633362040536e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7364807128906,0.0,0.0,9.17581855901517e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.73583984375,0.0,0.0,9.662592492531984e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.73583984375,0.0,0.0,7.136767817428336e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7357788085937,0.0,0.0,9.66258012340404e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7364807128906,0.0,0.0,0.0004583500849548,282.452392578125,294.1499938964844,282.8929748535156,281.1988525390625,288.65582275390625,285.4688720703125,281.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777068626135,3.2576297215314302e-09,0.0009777036029845,-0.0075864465907216,0.0,0.0,0.0,-0.0064277481287717,60.0,0.8763729929924011,-0.0,-6.517467454614234e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7308044433594,0.0,0.0,9.211719589075074e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.73016357421875,0.0,0.0,9.700398368295282e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.73016357421875,0.0,0.0,7.164690759964287e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7301025390625,0.0,0.0,9.700385999167338e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.73077392578125,0.0,0.0,0.0004601434338837,282.4467468261719,294.1499938964844,282.87078857421875,281.17803955078125,288.6054992675781,285.3079833984375,281.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7048997203470435e-09,0.0009815284283831,-0.0087583865970373,0.0,0.0,0.0,-0.0066494802013039,60.0,0.8628562092781067,-0.0,-6.56856471437095e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7251281738281,0.0,0.0,9.24457999644801e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7245178222656,0.0,0.0,9.735002095112576e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7245178222656,0.0,0.0,7.19024901627563e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7244567871094,0.0,0.0,9.734989725984632e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7251281738281,0.0,0.0,0.0004617848608177,282.441162109375,294.1499938964844,282.84893798828125,281.1575012207031,288.55523681640625,285.1320495605469,281.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850334608927,4.114283136402719e-09,0.0009850293863564,-0.009831023402512,0.0,0.0,0.0,-0.0068524302914738,60.0,0.8497450351715088,-0.0,-6.615508141294414e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.719482421875,0.0,0.0,9.267619316233322e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7188415527344,0.0,0.0,9.75926304818131e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7188415527344,0.0,0.0,7.20816824468784e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7187805175781,0.0,0.0,9.759250679053366e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7194519042969,0.0,0.0,0.0004629357135854,282.4355773925781,294.1499938964844,282.8274230957031,281.13726806640625,288.50506591796875,284.94976806640625,281.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874902898445,4.401305098156172e-09,0.0009874858660623,-0.0105830375105142,0.0,0.0,0.0,-0.0069947307929396,60.0,0.8367481231689453,-0.0,-6.648520667340564e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7138366699219,0.0,0.0,9.262936509912834e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7132263183594,0.0,0.0,9.754332131706178e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7132263183594,0.0,0.0,7.20452590030618e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7131652832031,0.0,0.0,9.754319762578234e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7138366699219,0.0,0.0,0.0004627018061,282.4300231933594,294.1499938964844,282.8062438964844,281.1174011230469,288.4551086425781,284.7766418457031,281.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.342938453305578e-09,0.0009869866771623,-0.0104301143437623,0.0,0.0,0.0,-0.0069657955318689,60.0,0.8231602907180786,-0.0,-6.641800354145745e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.708251953125,0.0,0.0,9.254895121557638e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7076416015625,0.0,0.0,9.745864372234792e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7076416015625,0.0,0.0,7.198271487141028e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.70758056640625,0.0,0.0,9.745852003106847e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7082214355469,0.0,0.0,0.0004623001441359,282.4245300292969,294.1499938964844,282.78546142578125,281.0978698730469,288.40545654296875,284.6185913085937,281.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861347498372,4.242726614478442e-09,0.0009861304424703,-0.0101675540208816,0.0,0.0,0.0,-0.0069161197170615,60.0,0.8088230490684509,-0.0,-6.6302710877153e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.70269775390625,0.0,0.0,9.241072984877974e-05,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7020874023437,0.0,0.0,9.731308819027618e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7020568847656,0.0,0.0,7.18752053217031e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7020263671875,0.0,0.0,9.731296449899672e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7026672363281,0.0,0.0,0.000461609713966,282.4190673828125,294.1499938964844,282.7651062011719,281.0787658691406,288.3561096191406,284.4782409667969,281.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846618631854,4.070491499419404e-09,0.0009846577886492,-0.0097162825986742,0.0,0.0,0.0,-0.0068307360634207,60.0,0.7939410209655762,-0.0,-6.610478209267967e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6971740722656,0.0,0.0,9.224430687027052e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6965637207031,0.0,0.0,9.713783219922334e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6965637207031,0.0,0.0,7.174576603574678e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6965026855469,0.0,0.0,9.71377085079439e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6971435546875,0.0,0.0,0.0004607783921528,282.4136962890625,294.1499938964844,282.7452087402344,281.06005859375,288.3070983886719,284.3528747558594,281.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982888508588,3.8631169374525615e-09,0.0009828846668824,-0.0091729369014501,0.0,0.0,0.0,-0.0067279320210218,60.0,0.7787713408470154,-0.0,-6.586687106846513e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6916809082031,0.0,0.0,9.208729898091406e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6910705566406,0.0,0.0,9.697249333839864e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6910705566406,0.0,0.0,7.162364636315033e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6910095214844,0.0,0.0,9.69723769230768e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.691650390625,0.0,0.0,0.0004599941312335,282.4083251953125,294.1499938964844,282.7257385253906,281.0417785644531,288.2584228515625,284.2431335449219,281.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812151547521,3.667476988766793e-09,0.0009812114294618,-0.0086603295058012,0.0,0.0,0.0,-0.0066309436224401,60.0,0.7634817361831665,-0.0,-6.564281562759788e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.68621826171875,0.0,0.0,9.19736412470229e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6856384277344,0.0,0.0,9.685281111160292e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.68560791015625,0.0,0.0,7.153525075409561e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6855773925781,0.0,0.0,9.685268742032348e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6861877441406,0.0,0.0,0.0004594264028128,282.40301513671875,294.1499938964844,282.706787109375,281.0239562988281,288.2100830078125,284.14410400390625,281.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800035040825,3.525848057961411e-09,0.0009800000116229,-0.0082892347127199,0.0,0.0,0.0,-0.0065607298165559,60.0,0.7483698129653931,-0.0,-6.548084741098138e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6808166503906,0.0,0.0,9.192158904625104e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6802062988281,0.0,0.0,9.679799404693767e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6802062988281,0.0,0.0,7.149476004997268e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6801452636719,0.0,0.0,9.679787035565825e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6807861328125,0.0,0.0,0.0004591663891915,282.39776611328125,294.1499938964844,282.6883544921875,281.00665283203125,288.1620483398437,284.0543212890625,281.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794482029974,3.460967734625342e-09,0.0009794448269531,-0.0081192357465624,0.0,0.0,0.0,-0.0065285637974739,60.0,0.7336705923080444,-0.0,-6.54067235927869e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6754150390625,0.0,0.0,9.193586447509006e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6748352050781,0.0,0.0,9.681301889941096e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6748352050781,0.0,0.0,7.150585588533431e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6747741699219,0.0,0.0,9.681290248408914e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6754150390625,0.0,0.0,0.0004592376644723,282.3925476074219,294.1499938964844,282.6704406738281,280.9898376464844,288.1142578125,283.9690246582031,281.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795996593311,3.478724863725801e-09,0.0009795962832868,-0.0081657636910676,0.0,0.0,0.0,-0.006537364795804,60.0,0.719548761844635,-0.0,-6.542700958789284e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6700744628906,0.0,0.0,9.200671775033696e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6694641113281,0.0,0.0,9.68876338447444e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6694641113281,0.0,0.0,7.156096398830414e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6694030761719,0.0,0.0,9.68875174294226e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6700439453125,0.0,0.0,0.0004595915961544,282.3873596191406,294.1499938964844,282.65313720703125,280.9735412597656,288.0667724609375,283.8867492675781,281.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803542634472,3.56697671399786e-09,0.0009803506545722,-0.0083970008417963,0.0,0.0,0.0,-0.0065811141394078,60.0,0.7062205672264099,-0.0,-6.552786402380661e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.66473388671875,0.0,0.0,9.211382712237536e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6641540527344,0.0,0.0,9.700042573967949e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.66412353515625,0.0,0.0,7.164427370298654e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6640930175781,0.0,0.0,9.700030932435766e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6647033691406,0.0,0.0,0.0004601266700774,282.3822326660156,294.1499938964844,282.63641357421875,280.95782470703125,288.0194396972656,283.8052978515625,281.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814951336011,3.7004090902570397e-09,0.0009814914083108,-0.0087466184049844,0.0,0.0,0.0,-0.0066472608596086,60.0,0.6935221552848816,-0.0,-6.56805028143026e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.659423828125,0.0,0.0,9.223917004419492e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6588134765625,0.0,0.0,9.713241161080076e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6588134765625,0.0,0.0,7.174175698310137e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6587829589844,0.0,0.0,9.713229519547896e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6593933105469,0.0,0.0,0.000460752780782,282.3771057128906,294.1499938964844,282.62030029296875,280.9427185058594,287.9723815917969,283.7244873046875,281.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828304173424,3.856543528968359e-09,0.0009828265756368,-0.0091557148844003,0.0,0.0,0.0,-0.0067246635444462,60.0,0.6815708875656128,-0.0,-6.585933931546607e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.65411376953125,0.0,0.0,9.236326877726242e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6535339355469,0.0,0.0,9.726310236146674e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6535339355469,0.0,0.0,7.183827983681113e-05,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6534729003906,0.0,0.0,9.726298594614492e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6540832519531,0.0,0.0,0.0004613726923707,282.3720397949219,294.1499938964844,282.6048278808594,280.9281921386719,287.9255065917969,283.6444702148437,281.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841525461524,4.011139420612153e-09,0.0009841485880315,-0.0095607759431004,0.0,0.0,0.0,-0.0068013039417564,60.0,0.6702152490615845,-0.0,-6.603664814974763e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6488342285156,0.0,0.0,9.24724154174328e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.64825439453125,0.0,0.0,9.737803338794038e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.64825439453125,0.0,0.0,7.192317571025342e-05,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6482238769531,0.0,0.0,9.737791697261856e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6488342285156,0.0,0.0,0.0004619178944267,282.3669738769531,294.1499938964844,282.5900573730469,280.914306640625,287.8788452148437,283.5657653808594,281.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853154188022,4.147101773099848e-09,0.0009853113442659,-0.0099170105531811,0.0,0.0,0.0,-0.0068687070161104,60.0,0.6593347787857056,-0.0,-6.619278991593093e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
