time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189480,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6435852050781,0.0,0.0,9.255745681002736e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6430053710937,0.0,0.0,9.746758587425576e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6430053710937,0.0,0.0,7.198931416496634e-05,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6429748535156,0.0,0.0,9.746747673489152e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6435546875,0.0,0.0,0.0004623427230399,282.3619689941406,294.1499938964844,282.5759582519531,280.90106201171875,287.8323974609375,283.4892272949219,281.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862215956673,4.253032148682223e-09,0.0009862174047157,-0.0101945549249649,0.0,0.0,0.0,-0.0069212224334478,60.0,0.6488726139068604,-0.0,-6.631456272998548e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.63836669921875,0.0,0.0,9.26110296859406e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6377868652344,0.0,0.0,9.752400364959612e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6377868652344,0.0,0.0,7.203098357422277e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6377258300781,0.0,0.0,9.75238872342743e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6383361816406,0.0,0.0,0.0004626103327609,282.3569641113281,294.1499938964844,282.5625915527344,280.8885192871094,287.7862243652344,283.41632080078125,281.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867924964055,4.319759216997454e-09,0.0009867881890386,-0.0103693837299942,0.0,0.0,0.0,-0.0069543030112981,60.0,0.6388649940490723,-0.0,-6.6391329767157e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6331787109375,0.0,0.0,9.262978710466996e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6325988769531,0.0,0.0,9.754375787451865e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6325988769531,0.0,0.0,7.204557186923921e-05,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6325378417969,0.0,0.0,9.75436414591968e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6331481933594,0.0,0.0,0.000462704047095,282.3520202636719,294.1499938964844,282.54998779296875,280.8766784667969,287.7403259277344,283.3470764160156,281.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343104986759272e-09,0.0009869880741462,-0.0104305520653724,0.0,0.0,0.0,-0.0069658774882555,60.0,0.6291695833206177,-0.0,-6.641819538799609e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.62799072265625,0.0,0.0,9.261261584470049e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.62744140625,0.0,0.0,9.752566984388976e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.62744140625,0.0,0.0,7.203221321105957e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6273803710937,0.0,0.0,9.752556070452556e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6279602050781,0.0,0.0,0.0004626182490028,282.3471069335937,294.1499938964844,282.5379333496094,280.8656616210937,287.6947631835937,283.28302001953125,281.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868093766272,4.321685675989784e-09,0.0009868049528449,-0.0103744314983487,0.0,0.0,0.0,-0.0069552599452435,60.0,0.6198221445083618,-0.0,-6.63935466604926e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.62286376953125,0.0,0.0,9.256567136617376e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6222839355469,0.0,0.0,9.7476236987859e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6222839355469,0.0,0.0,7.19957024557516e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6222229003906,0.0,0.0,9.747612057253718e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6228332519531,0.0,0.0,0.0004623837594408,282.3422241210937,294.1499938964844,282.52618408203125,280.85565185546875,287.6494445800781,283.2232971191406,281.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.263173369878359e-09,0.0009863049490377,-0.0102211255580186,0.0,0.0,0.0,-0.0069262539036571,60.0,0.6106595993041992,-0.0,-6.632622984170666e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.61773681640625,0.0,0.0,9.24887863220647e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6171875,0.0,0.0,9.739527013152838e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6171875,0.0,0.0,7.193590136012062e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6171264648437,0.0,0.0,9.739515371620656e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6177062988281,0.0,0.0,0.0004619997052941,282.33740234375,294.1499938964844,282.5147705078125,280.8465576171875,287.6045227050781,283.1690979003906,281.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854898089542,4.1673566819611105e-09,0.0009854856180027,-0.0099700791761279,0.0,0.0,0.0,-0.0068787541240453,60.0,0.601671040058136,-0.0,-6.621606019052706e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6126708984375,0.0,0.0,9.238960774382576e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6120910644531,0.0,0.0,9.729082375997676e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6120910644531,0.0,0.0,7.185875438153744e-05,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.612060546875,0.0,0.0,9.729071462061256e-05,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6126403808594,0.0,0.0,0.0004615042998921,282.3326110839844,294.1499938964844,282.5036315917969,280.83837890625,287.55987548828125,283.1192321777344,281.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844329906627,4.0437657666814175e-09,0.0009844290325418,-0.0096462601795792,0.0,0.0,0.0,-0.0068174856714904,60.0,0.5927818417549133,-0.0,-6.607410085734955e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.60760498046875,0.0,0.0,9.227402915712446e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6070556640625,0.0,0.0,9.716911881696431e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6070556640625,0.0,0.0,7.176886720117182e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.60699462890625,0.0,0.0,9.716900967760012e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6075744628906,0.0,0.0,0.0004609269963111,282.3278503417969,294.1499938964844,282.4927673339844,280.8310546875,287.515625,283.0745849609375,281.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.899751188640721e-09,0.0009831974748522,-0.0092689236626029,0.0,0.0,0.0,-0.0067460914142429,60.0,0.5840136408805847,-0.0,-6.59088712495759e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.60260009765625,0.0,0.0,9.215464524459094e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.60205078125,0.0,0.0,9.704340482130648e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.60205078125,0.0,0.0,7.16760114300996e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6019897460937,0.0,0.0,9.704329568194224e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6025695800781,0.0,0.0,0.0004603306297212,282.3231506347656,294.1499938964844,282.4822082519531,280.8246154785156,287.47174072265625,283.0343322753906,281.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819292463362,3.750987076500678e-09,0.0009819254046306,-0.0088791400194168,0.0,0.0,0.0,-0.0066723423078656,60.0,0.5753746628761292,-0.0,-6.573840494183969e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5976257324219,0.0,0.0,9.20444872463122e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5970764160156,0.0,0.0,9.692739695310593e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5970764160156,0.0,0.0,7.159032975323498e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5970153808594,0.0,0.0,9.692728781374171e-05,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5975952148437,0.0,0.0,0.0004597803635988,282.3184814453125,294.1499938964844,282.471923828125,280.8189392089844,287.4281616210937,282.99755859375,281.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807550814002,3.6137135506209006e-09,0.0009807514725252,-0.00851945951581,0.0,0.0,0.0,-0.0066042891703546,60.0,0.5668812394142151,-0.0,-6.558130394296313e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5926513671875,0.0,0.0,9.19621015782468e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5921325683594,0.0,0.0,9.68406384345144e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5921325683594,0.0,0.0,7.152625039452687e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5920715332031,0.0,0.0,9.68405292951502e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5926513671875,0.0,0.0,0.0004593688354361,282.3138427734375,294.1499938964844,282.4618835449219,280.8140869140625,287.3848876953125,282.9635925292969,281.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.511048562998553e-09,0.0009798733517527,-0.0082504581660032,0.0,0.0,0.0,-0.0065533923916518,60.0,0.5585947632789612,-0.0,-6.546393649387029e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5877380371094,0.0,0.0,9.1925059678033e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.58721923828125,0.0,0.0,9.680163930170238e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5871887207031,0.0,0.0,7.14974376023747e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.587158203125,0.0,0.0,9.680153016233815e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.58770751953125,0.0,0.0,0.0004591838223859,282.30926513671875,294.1499938964844,282.4520874023437,280.8099670410156,287.34197998046875,282.9322814941406,281.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794817306101,3.46488238101017e-09,0.0009794782381504,-0.0081294933333992,0.0,0.0,0.0,-0.0065305042080581,60.0,0.5506389737129211,-0.0,-6.54111929065948e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5828552246094,0.0,0.0,9.194247832056136e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5823059082031,0.0,0.0,9.681998199084774e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5823059082031,0.0,0.0,7.151098543545231e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5822448730469,0.0,0.0,9.681987285148352e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.58282470703125,0.0,0.0,0.000459270842839,282.3047180175781,294.1499938964844,282.4425048828125,280.8065795898437,287.2993469238281,282.90216064453125,281.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796667145565,3.4865630382796553e-09,0.0009796632220968,-0.0081863012164831,0.0,0.0,0.0,-0.0065412502735853,60.0,0.5430039763450623,-0.0,-6.54359624263634e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5779724121094,0.0,0.0,9.202213550452144e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.57745361328125,0.0,0.0,9.690385195426644e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.57745361328125,0.0,0.0,7.157294021453708e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.577392578125,0.0,0.0,9.690375009085984e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.57794189453125,0.0,0.0,0.0004596687213052,282.3001708984375,294.1499938964844,282.4331970214844,280.80389404296875,287.2569885253906,282.87274169921875,281.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805149165913,3.585779007053702e-09,0.0009805113077163,-0.0084462668746709,0.0,0.0,0.0,-0.0065904343500733,60.0,0.535825788974762,-0.0,-6.554936504699074e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5731201171875,0.0,0.0,9.21498067327775e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5726013183594,0.0,0.0,9.703829709906132e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5726013183594,0.0,0.0,7.167223520809785e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5725402832031,0.0,0.0,9.703819523565473e-05,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5730895996094,0.0,0.0,0.000460306473542,282.2956848144531,294.1499938964844,282.424072265625,280.8018798828125,287.21484375,282.8432922363281,281.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818747639656,3.7448222300895395e-09,0.0009818710386753,-0.0088629890233278,0.0,0.0,0.0,-0.0066692777909338,60.0,0.5290279984474182,-0.0,-6.573134925247359e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,282.5682983398437,0.0,0.0,9.230832802131772e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5677490234375,0.0,0.0,9.720522939460352e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5677490234375,0.0,0.0,7.17955335858278e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5677185058594,0.0,0.0,9.720512753119692e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5682678222656,0.0,0.0,0.000461098330561,282.29119873046875,294.1499938964844,282.4151916503906,280.80047607421875,287.1729431152344,282.81353759765625,281.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835636010393,3.942305593085393e-09,0.0009835596429184,-0.009380423463881,0.0,0.0,0.0,-0.0067671784199774,60.0,0.5226620435714722,-0.0,-6.59576713246679e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5634765625,0.0,0.0,9.246398258255796e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5629577636719,0.0,0.0,9.736914216773584e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5629577636719,0.0,0.0,7.19165982445702e-05,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5628967285156,0.0,0.0,9.736904030432925e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5634460449219,0.0,0.0,0.0004618758975993,282.2867736816406,294.1499938964844,282.406494140625,280.7996826171875,287.1312255859375,282.7835693359375,281.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852221701294,4.136217590655633e-09,0.0009852179791778,-0.0098884934559464,0.0,0.0,0.0,-0.0068633100017905,60.0,0.5166065692901611,-0.0,-6.618028436378155e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5586853027344,0.0,0.0,9.258530189981684e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.55816650390625,0.0,0.0,9.749689343152568e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55816650390625,0.0,0.0,7.201095286291093e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.55810546875,0.0,0.0,9.749679156811908e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55865478515625,0.0,0.0,0.0004624818975571,282.2823486328125,294.1499938964844,282.3979797363281,280.7994689941406,287.0897827148437,282.7538146972656,281.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865148458629,4.287345145570498e-09,0.000986510538496,-0.0102844582870602,0.0,0.0,0.0,-0.0069382316432893,60.0,0.5108050107955933,-0.0,-6.635403337895697e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.55389404296875,0.0,0.0,9.265291737392543e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5533752441406,0.0,0.0,9.756809595273808e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5533752441406,0.0,0.0,7.206354348454624e-05,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5533447265625,0.0,0.0,9.756799408933148e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5538635253906,0.0,0.0,0.0004628196475096,282.2779541015625,294.1499938964844,282.3896484375,280.7998046875,287.0485534667969,282.72479248046875,281.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371565776040143e-09,0.0009872311493381,-0.0105051193386316,0.0,0.0,0.0,-0.006979985628277,60.0,0.5050783157348633,-0.0,-6.645095851354199e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.54913330078125,0.0,0.0,9.26805878407322e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.54864501953125,0.0,0.0,9.759723616298288e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5486145019531,0.0,0.0,7.2085065767169e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.548583984375,0.0,0.0,9.759713429957628e-05,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.54913330078125,0.0,0.0,0.0004629578907042,282.2735900878906,294.1499938964844,282.3814697265625,280.8006591796875,287.00762939453125,282.6971130371094,281.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875303367152,4.406022213743199e-09,0.000987525912933,-0.0105953970924019,0.0,0.0,0.0,-0.0069970679469406,60.0,0.4993415772914886,-0.0,-6.649063521990686e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.54443359375,0.0,0.0,9.243325621355324e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5439147949219,0.0,0.0,9.733677870826796e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5439147949219,0.0,0.0,7.189268944784999e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5438537597656,0.0,0.0,9.733667684486136e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5444030761719,0.0,0.0,0.0004617224039975,282.269287109375,294.1499938964844,282.3734741210937,280.802001953125,286.9670104980469,282.671875,281.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848977206274,4.097849615192217e-09,0.0009848936460912,-0.0097879618406295,0.0,0.0,0.0,-0.0068443077616393,60.0,0.4933989942073822,-0.0,-6.613620229245498e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.53973388671875,0.0,0.0,9.212268196279184e-05,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.53924560546875,0.0,0.0,9.700973168946804e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.53924560546875,0.0,0.0,7.165113493101671e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5391845703125,0.0,0.0,9.700962982606144e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5397033691406,0.0,0.0,0.000460171024315,282.2650146484375,294.1499938964844,282.3656311035156,280.80377197265625,286.92681884765625,282.65069580078125,281.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815874509513,3.7108829342713534e-09,0.000981583725661,-0.0087740588933229,0.0,0.0,0.0,-0.006652467418462,60.0,0.486930102109909,-0.0,-6.569248967025487e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350952148437,0.0,0.0,9.17813158594072e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5346069335937,0.0,0.0,9.665025572758168e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5346069335937,0.0,0.0,7.138562796171755e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345458984375,0.0,0.0,9.66501611401327e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350646972656,0.0,0.0,0.0004584658599924,282.2607727050781,294.1499938964844,282.35791015625,280.8059997558594,286.8870544433594,282.6326904296875,281.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285564709187838e-09,0.0009779470274224,-0.007659638300538,0.0,0.0,0.0,-0.0064416192471981,60.0,0.480161041021347,-0.0,-6.520652107155911e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5304870605469,0.0,0.0,9.14322808966972e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5299987792969,0.0,0.0,9.62827034527436e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5299987792969,0.0,0.0,7.111415470717475e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5299377441406,0.0,0.0,9.62826088652946e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5304870605469,0.0,0.0,0.000456722365925,282.256591796875,294.1499938964844,282.350341796875,280.8086242675781,286.84771728515625,282.6180725097656,281.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742309339344,2.8506843552378314e-09,0.000974228081759,-0.0065201339311897,0.0,0.0,0.0,-0.0062260292470455,60.0,0.4731672406196594,-0.0,-6.47114930529824e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.52593994140625,0.0,0.0,9.11261377041228e-05,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.52545166015625,0.0,0.0,9.596032032277436e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.52545166015625,0.0,0.0,7.087604171829298e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.525390625,0.0,0.0,9.596022573532537e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5259094238281,0.0,0.0,0.0004551931051537,282.2524719238281,294.1499938964844,282.3428649902344,280.8116149902344,286.80877685546875,282.6061096191406,281.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709683363325,2.4692421440875023e-09,0.0009709658916108,-0.0055206315591931,0.0,0.0,0.0,-0.006036929320544,60.0,0.4661418199539184,-0.0,-6.427884358117808e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5214233398437,0.0,0.0,9.091489482671022e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5209350585937,0.0,0.0,9.573787247063592e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5209350585937,0.0,0.0,7.07117433194071e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5208740234375,0.0,0.0,9.573777788318694e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5213928222656,0.0,0.0,0.0004541379457805,282.2483825683594,294.1499938964844,282.33551025390625,280.8149108886719,286.7702331542969,282.5965576171875,281.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687166311778,2.206040905505801e-09,0.0009687144774943,-0.0048309499397873,0.0,0.0,0.0,-0.0059064454399049,60.0,0.4592563807964325,-0.0,-6.39811617020314e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5169372558594,0.0,0.0,9.083276381716132e-05,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5164489746094,0.0,0.0,9.565138316247612e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5164489746094,0.0,0.0,7.064786041155457e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5163879394531,0.0,0.0,9.565128857502714e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.51690673828125,0.0,0.0,0.0004537276690825,282.24432373046875,294.1499938964844,282.3282470703125,280.81854248046875,286.7320251464844,282.5879211425781,281.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678403730504,2.103692553490077e-09,0.0009678382775746,-0.0045627588406205,0.0,0.0,0.0,-0.0058557018637657,60.0,0.4526920020580292,-0.0,-6.386558482063266e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.512451171875,0.0,0.0,9.087963553611188e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.511962890625,0.0,0.0,9.570074325893074e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.511962890625,0.0,0.0,7.068431295920163e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5119323730469,0.0,0.0,9.570064867148176e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.512451171875,0.0,0.0,0.0004539618093986,282.24029541015625,294.1499938964844,282.32110595703125,280.8224792480469,286.694091796875,282.57940673828125,281.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683391544967,2.162072965106176e-09,0.0009683370008133,-0.0047157388180494,0.0,0.0,0.0,-0.0058846408501267,60.0,0.4466574788093567,-0.0,-6.393150187022911e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5080261230469,0.0,0.0,9.098267764784396e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5075378417969,0.0,0.0,9.580924233887345e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5075378417969,0.0,0.0,7.076445763232186e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5074768066406,0.0,0.0,9.580914775142446e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.50799560546875,0.0,0.0,0.0004544765106402,282.2362976074219,294.1499938964844,282.3139953613281,280.8266296386719,286.6563720703125,282.5703430175781,281.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694367763586,2.2904276253399303e-09,0.0009694344480521,-0.0050520761869847,0.0,0.0,0.0,-0.0059482716023921,60.0,0.4410796463489532,-0.0,-6.407653074802512e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.50360107421875,0.0,0.0,9.103555203182624e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.50311279296875,0.0,0.0,9.58649252424948e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.50311279296875,0.0,0.0,7.080557406879961e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5030517578125,0.0,0.0,9.58648306550458e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5035705566406,0.0,0.0,0.0004547406279016,282.2323303222656,294.1499938964844,282.3070068359375,280.8309936523437,286.618896484375,282.5607604980469,281.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700005175545,2.356281836313201e-09,0.0009699981892481,-0.0052246376872062,0.0,0.0,0.0,-0.0059809209778904,60.0,0.4358642995357513,-0.0,-6.415100273216012e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4991760253906,0.0,0.0,9.099555609282106e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.49871826171875,0.0,0.0,9.582280472386628e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.49871826171875,0.0,0.0,7.077446934999898e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4986572265625,0.0,0.0,9.58227101364173e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4991760253906,0.0,0.0,0.0004545408592093,282.2283935546875,294.1499938964844,282.300048828125,280.8355712890625,286.5816650390625,282.5513000488281,281.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695746703073,2.3064328225075315e-09,0.0009695724002085,-0.0050940145738422,0.0,0.0,0.0,-0.0059562111273407,60.0,0.430746465921402,-0.0,-6.409462116607756e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.49481201171875,0.0,0.0,9.093675180338324e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.49432373046875,0.0,0.0,9.576088632456958e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.49432373046875,0.0,0.0,7.072873268043622e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4942932128906,0.0,0.0,9.57607917371206e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4947814941406,0.0,0.0,0.0004542471433524,282.2244873046875,294.1499938964844,282.29315185546875,280.8403015136719,286.54473876953125,282.5423889160156,281.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689477737993,2.2331594351499007e-09,0.0009689455619081,-0.0049020112492144,0.0,0.0,0.0,-0.0059198848903179,60.0,0.4255842566490173,-0.0,-6.401180030479736e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4904479980469,0.0,0.0,9.08712245291099e-05,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.489990234375,0.0,0.0,9.569188114255668e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.489990234375,0.0,0.0,7.067776459734887e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.48992919921875,0.0,0.0,9.569178655510768e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4904479980469,0.0,0.0,0.0004539198125712,282.2206115722656,294.1499938964844,282.2862854003906,280.8451843261719,286.508056640625,282.5337219238281,281.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682510280981,2.1514989789750416e-09,0.0009682488744147,-0.0046880282461643,0.0,0.0,0.0,-0.0058794105425477,60.0,0.4204463362693786,-0.0,-6.3919557646841e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.48614501953125,0.0,0.0,9.06770656001754e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.48565673828125,0.0,0.0,9.54874194576405e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.48565673828125,0.0,0.0,7.052675209706649e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4856262207031,0.0,0.0,9.548732487019151e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4861145019531,0.0,0.0,0.0004529499565251,282.2167663574219,294.1499938964844,282.2794494628906,280.85015869140625,286.47174072265625,282.5264587402344,281.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661810472607,1.909581159864615e-09,0.0009661791264079,-0.0040541100315749,0.0,0.0,0.0,-0.0057594757527112,60.0,0.415117472410202,-0.0,-6.364668081459969e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4818420410156,0.0,0.0,9.054149995790794e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4813842773437,0.0,0.0,9.534466516925022e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4813842773437,0.0,0.0,7.042131619527936e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4813232421875,0.0,0.0,9.534457058180124e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4818420410156,0.0,0.0,0.0004522727977018,282.21295166015625,294.1499938964844,282.27264404296875,280.8551940917969,286.4356994628906,282.5201416015625,281.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647364495322,1.7406689423182795e-09,0.00096473476151,-0.0036114908289164,0.0,0.0,0.0,-0.0056757386773824,60.0,0.409694641828537,-0.0,-6.345649694594614e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47760009765625,0.0,0.0,9.037002746481448e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47711181640625,0.0,0.0,9.516409045318142e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.47711181640625,0.0,0.0,7.028794061625376e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4770812988281,0.0,0.0,9.516400314169005e-05,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4775695800781,0.0,0.0,0.0004514162428677,282.20916748046875,294.1499938964844,282.2658386230469,280.8602905273437,286.3999938964844,282.51495361328125,281.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629095438867,1.527016291191785e-09,0.0009629079722799,-0.0030516302213072,0.0,0.0,0.0,-0.0055698230862617,60.0,0.4042284786701202,-0.0,-6.321634771211393e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4733581542969,0.0,0.0,9.018734272103757e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.472900390625,0.0,0.0,9.49717141338624e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.472900390625,0.0,0.0,7.014585571596399e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47283935546875,0.0,0.0,9.497162682237104e-05,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.47332763671875,0.0,0.0,0.0004505036922637,282.2054443359375,294.1499938964844,282.259033203125,280.8653869628906,286.3645935058594,282.51092529296875,281.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609627304598,1.299393925791037e-09,0.0009609614498913,-0.0024551602546125,0.0,0.0,0.0,-0.0054569798521697,60.0,0.3987005054950714,-0.0,-6.296099996916382e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4691467285156,0.0,0.0,9.005015454022214e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4686889648437,0.0,0.0,9.48272499954328e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4686889648437,0.0,0.0,7.003914652159438e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4686584472656,0.0,0.0,9.48271554079838e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4691467285156,0.0,0.0,0.0004498184134718,282.20172119140625,294.1499938964844,282.2522277832031,280.8704833984375,286.3294982910156,282.5081481933594,281.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595003793947,1.128457549626205e-09,0.0009594992734491,-0.0020072311162948,0.0,0.0,0.0,-0.0053722369484603,60.0,0.3931491076946258,-0.0,-6.276957975615005e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4662475585937,0.0,0.0,9.003390005091205e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4657897949219,0.0,0.0,9.481012966716662e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4658203125,0.0,0.0,7.002650818321854e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4657287597656,0.0,0.0,9.481004235567524e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4662170410156,0.0,0.0,0.0004497372428886,282.1991271972656,294.1499938964844,282.2453918457031,280.8755187988281,286.29791259765625,282.5059814453125,281.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008288283715955,9.77487424336232e-10,0.0008288273820653,-0.0017410012660548,0.0,0.0,0.0,-0.0046470514498651,60.0,0.3764202892780304,-0.0,-6.274690633745196e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
