time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191820,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4647521972656,0.0,0.0,4.516257104114629e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4642944335937,0.0,0.0,4.755841291625984e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.46435546875,0.0,0.0,3.5126515285810456e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4642333984375,0.0,0.0,4.755836926051416e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4647521972656,0.0,0.0,0.0002255960280308,282.1981201171875,294.1499938964844,282.238525390625,280.8804931640625,286.2698974609375,282.5038452148437,281.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008367900154553,9.58023105290806e-10,0.0008367890841327,-0.0016818677540868,0.0,0.0,0.0,-0.0046591009013354,60.0,0.3483718633651733,-0.0,-1.5788373275427148e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.462646484375,0.0,0.0,9.005769970826805e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4621887207031,0.0,0.0,9.483518806518988e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4623107910156,0.0,0.0,7.004501821938902e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4621276855469,0.0,0.0,9.48351007536985e-05,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4626770019531,0.0,0.0,0.0004498561029322,282.19659423828125,294.1499938964844,282.23162841796875,280.8853759765625,286.2434387207031,282.501708984375,281.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007160829263739,8.93928597811566e-10,0.000716082053259,-0.0016340694855898,0.0,0.0,0.0,-0.004042500630021,60.0,0.3254919052124023,-0.0,-6.27800460506478e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4610290527344,0.0,0.0,9.002401202451438e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4605712890625,0.0,0.0,9.479971049586312e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.46075439453125,0.0,0.0,7.001881022006273e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.46051025390625,0.0,0.0,9.479962318437174e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4610595703125,0.0,0.0,0.0004496878245845,282.1956481933594,294.1499938964844,282.2247009277344,280.89013671875,286.2153625488281,282.4996032714844,281.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007858999306336,9.222317909340915e-10,0.000785898999311,-0.0016386620700359,0.0,0.0,0.0,-0.0044062524102628,60.0,0.313737541437149,-0.0,-6.27330720703867e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4590759277344,0.0,0.0,5.2495761337922886e-05,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4586181640625,0.0,0.0,5.528061956283637e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4588317871094,0.0,0.0,4.0830116631696e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4585266113281,0.0,0.0,5.5280568631133065e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4591064453125,0.0,0.0,0.0002622267638798,282.1937561035156,294.1499938964844,282.2176818847656,280.89471435546875,286.1877746582031,282.49755859375,281.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007534383330494,8.796269268529501e-10,0.0007534374599345,-0.0015591150149703,0.0,0.0,0.0,-0.004207766149193,60.0,0.3042680621147156,-0.0,-2.13318358532888e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4574279785156,0.0,0.0,2.9099128369125538e-05,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4569396972656,0.0,0.0,3.064281554543413e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4571838378906,0.0,0.0,2.263270107505377e-05,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4568786621094,0.0,0.0,3.0642786441603675e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4574584960937,0.0,0.0,0.0001453559380024,282.19256591796875,294.1499938964844,282.2106018066406,280.89910888671875,286.1734313964844,282.4950256347656,281.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008817769703455,9.604362860571314e-10,0.0008817760390229,-0.0016432253178209,0.0,0.0,0.0,-0.0048794760368764,60.0,0.2585556209087372,-0.0,-6.55450183018047e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.45623779296875,0.0,0.0,4.5055530790705234e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4557800292969,0.0,0.0,4.74456901429221e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4560241699219,0.0,0.0,3.504326014081016e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4556884765625,0.0,0.0,4.744564648717642e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.456298828125,0.0,0.0,0.0002250613324576,282.19146728515625,294.1499938964844,282.2034606933594,280.9032897949219,286.1549377441406,282.4931945800781,281.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005377228371798,6.581938327698821e-10,0.0005377221968956,-0.0011926799779757,0.0,0.0,0.0,-0.0030200397595763,60.0,0.2280457019805908,-0.0,-1.5713604639699952e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4595642089844,0.0,0.0,3.87496838811785e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4590759277344,0.0,0.0,4.080532380612567e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.45947265625,0.0,0.0,3.013870264112484e-05,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.458984375,0.0,0.0,4.08052874263376e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.45965576171875,0.0,0.0,0.0001935623877216,282.1945495605469,294.1499938964844,282.1962280273437,280.9072570800781,286.1391906738281,282.49285888671875,281.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004128899599891,5.16420906038206e-10,0.0004128894361201,-0.0009447897900827,0.0,0.0,0.0,-0.0023256947752088,60.0,0.2044911980628967,-0.0,-1.1622938167477061e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4631652832031,0.0,0.0,2.9852159059373665e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4626770019531,0.0,0.0,3.143579306197353e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4632263183594,0.0,0.0,2.321839019714389e-05,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4625549316406,0.0,0.0,3.143576395814307e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4633178710937,0.0,0.0,0.0001491174771217,282.19781494140625,294.1499938964844,282.1888732910156,280.9109191894531,286.1297302246094,282.495361328125,281.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180847270414,3.97843286092936e-10,0.0003180843486916,-0.0007278524572029,0.0,0.0,0.0,-0.0017916817450895,60.0,0.1756765097379684,-0.0,-6.898124293996943e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4660339355469,0.0,0.0,2.241115907963831e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4655456542969,0.0,0.0,2.360005419177469e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4662170410156,0.0,0.0,1.7430935258744285e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.46539306640625,0.0,0.0,2.360003236390185e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4662170410156,0.0,0.0,0.0001119482039939,282.2012939453125,294.1499938964844,282.1814270019531,280.9142761230469,286.12408447265625,282.4996337890625,281.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002371306181885,2.9700572556912164e-10,0.0002371303271502,-0.0005437028012238,0.0,0.0,0.0,-0.0013359441654756,60.0,0.1451639235019683,-0.0,-3.887838051497283e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4678955078125,0.0,0.0,1.641348899283912e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4674072265625,0.0,0.0,1.728421193547547e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4681396484375,0.0,0.0,1.2766071449732408e-05,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4672241210937,0.0,0.0,1.7284195564570837e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.46807861328125,0.0,0.0,8.198864088626578e-05,282.20391845703125,294.1499938964844,282.1738586425781,280.91729736328125,286.1208190917969,282.5037841796875,281.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748914364725,2.1874468902893798e-10,0.0001748912181938,-0.0004001923662144,0.0,0.0,0.0,-0.0009851133218035,60.0,0.1161243990063667,-0.0,-2.0853612170412812e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4690856933594,0.0,0.0,1.221849106514128e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.46856689453125,0.0,0.0,1.2866672477684917e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4693603515625,0.0,0.0,9.503289220447186e-06,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4684143066406,0.0,0.0,1.2866660654253792e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.46929931640625,0.0,0.0,6.103379564592615e-05,282.20574951171875,294.1499938964844,282.1661682128906,280.91998291015625,286.1190490722656,282.5068359375,281.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001301921001868,1.6283725756682799e-10,0.0001301919401157,-0.0002979099808726,0.0,0.0,0.0,-0.0007333347457461,60.0,0.0909881517291069,-0.0,-1.1556189338790546e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4698486328125,0.0,0.0,9.448100172448903e-06,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4693603515625,0.0,0.0,9.949313607648946e-06,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4701538085937,0.0,0.0,7.348536200879607e-06,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4691772460937,0.0,0.0,9.94930542219663e-06,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4700622558594,0.0,0.0,4.719513890449889e-05,282.2069702148437,294.1499938964844,282.1583557128906,280.9222717285156,286.1179504394531,282.5090026855469,281.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006723323371,1.2591556963759132e-10,0.0001006722086458,-0.0002303620422026,0.0,0.0,0.0,-0.000567058334127,60.0,0.0701980590820312,-0.0,-6.90984713891396e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4703369140625,0.0,0.0,7.633755558345001e-06,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4698181152344,0.0,0.0,8.03871989774052e-06,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706420898437,0.0,0.0,5.937376954534557e-06,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4696350097656,0.0,0.0,8.038712621782906e-06,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4705505371094,0.0,0.0,3.813212606473826e-05,282.207763671875,294.1499938964844,282.1503601074219,280.92413330078125,286.1173095703125,282.51043701171875,281.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.133980736602098e-05,1.0173552278391895e-10,8.133970550261438e-05,-0.0001861247583292,0.0,0.0,0.0,-0.0004581637913361,60.0,0.0544735267758369,-0.0,-4.5108247692660086e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706726074219,0.0,0.0,6.295223101915326e-06,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4701843261719,0.0,0.0,6.629179551964626e-06,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.47100830078125,0.0,0.0,4.896293830825016e-06,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4700012207031,0.0,0.0,6.629173640249064e-06,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4709167480469,0.0,0.0,3.1445892091142014e-05,282.2083740234375,294.1499938964844,282.1422424316406,280.9255676269531,286.1168518066406,282.51153564453125,281.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.707727879984304e-05,8.389672290221029e-11,6.707719148835167e-05,-0.0001534887705929,0.0,0.0,0.0,-0.0003778270329348,60.0,0.0421690531075,-0.0,-3.0676211570934687e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4709167480469,0.0,0.0,5.161925855645677e-06,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.47039794921875,0.0,0.0,5.435761977423681e-06,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.47125244140625,0.0,0.0,4.014838850707747e-06,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47021484375,0.0,0.0,5.435756975202821e-06,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4711303710937,0.0,0.0,2.5784846002352424e-05,282.2087707519531,294.1499938964844,282.1339111328125,280.926513671875,286.1165466308594,282.51226806640625,281.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.500183397089131e-05,6.879335989751212e-11,5.500176484929398e-05,-0.0001258571865037,0.0,0.0,0.0,-0.0003098095185123,60.0,0.0334262698888778,-0.0,-2.0625429142384635e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710693359375,0.0,0.0,4.028764124086592e-06,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4705505371094,0.0,0.0,4.242486738803564e-06,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714050292969,0.0,0.0,3.1334891446022084e-06,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4703674316406,0.0,0.0,4.2424831008247565e-06,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4712829589844,0.0,0.0,2.012447839661036e-05,282.2090148925781,294.1499938964844,282.1254577636719,280.92694091796875,286.1163635253906,282.51275634765625,281.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.292781159165315e-05,5.3691780188547256e-11,4.292775702197105e-05,-9.822887659538536e-05,0.0,0.0,0.0,-0.0002417999930912,60.0,0.026246640831232,-0.0,-1.2563861062631076e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4711303710937,0.0,0.0,2.943014578704606e-06,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706420898437,0.0,0.0,3.099139121331973e-06,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.47149658203125,0.0,0.0,2.289015810674755e-06,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.470458984375,0.0,0.0,3.099136392847868e-06,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.47137451171875,0.0,0.0,1.470094321120996e-05,282.20916748046875,294.1499938964844,282.11676025390625,280.9268493652344,286.11627197265625,282.5130310058594,281.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.13588825520128e-05,3.922196942229839e-11,3.135884617222473e-05,-7.175640348577872e-05,0.0,0.0,0.0,-0.0001766355417203,60.0,0.020529132336378,-0.0,-6.704467536700065e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4711608886719,0.0,0.0,1.983869424293516e-06,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706726074219,0.0,0.0,2.089112058456521e-06,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4715270996094,0.0,0.0,1.5430125586135546e-06,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704895019531,0.0,0.0,2.089110239467118e-06,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714050292969,0.0,0.0,9.909822438203264e-06,282.209228515625,294.1499938964844,282.10791015625,280.9262084960937,286.1162109375,282.51318359375,281.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.11389906326076e-05,2.643945132274617e-11,2.113896334776655e-05,-4.837082087760791e-05,0.0,0.0,0.0,-0.0001190698239952,60.0,0.0152211738750338,-0.0,-3.0465314299066286e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4711608886719,0.0,0.0,1.2368301440801588e-06,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706420898437,0.0,0.0,1.302443024542299e-06,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.47149658203125,0.0,0.0,9.6198084520438e-07,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.470458984375,0.0,0.0,1.302441887673922e-06,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714050292969,0.0,0.0,6.178212970553432e-06,282.2091979980469,294.1499938964844,282.0988464355469,280.9249572753906,286.1161804199219,282.5132141113281,281.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3179057532397565e-05,1.6483594003635638e-11,1.3179041161492933e-05,-3.0156621505739167e-05,0.0,0.0,0.0,-7.423380156978965e-05,60.0,0.0110317142680287,-0.0,-1.1841305713744532e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4711608886719,0.0,0.0,7.039194542812766e-07,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706726074219,0.0,0.0,7.412618288071826e-07,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4715270996094,0.0,0.0,5.474939825944602e-07,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.470458984375,0.0,0.0,7.412611466861563e-07,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714050292969,0.0,0.0,3.5162177027814323e-06,282.2091979980469,294.1499938964844,282.08953857421875,280.9231262207031,286.1161804199219,282.5132141113281,281.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.500687388528604e-06,9.381402772679067e-12,7.5006778388342354e-06,-1.7163200027425773e-05,0.0,0.0,0.0,-4.224917211104184e-05,60.0,0.0079834759235382,-0.0,-3.83552998389769e-12,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4711608886719,0.0,0.0,3.483777675228339e-07,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706726074219,0.0,0.0,3.6685892723653524e-07,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4715270996094,0.0,0.0,2.709610100737337e-07,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.470458984375,0.0,0.0,3.668585861760221e-07,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714050292969,0.0,0.0,1.7402162484358996e-06,282.209228515625,294.1499938964844,282.0800170898437,280.9206237792969,286.1161804199219,282.51324462890625,281.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.7122206322237616e-06,4.643039425156204e-12,3.7122160847502528e-06,-8.49433672556188e-06,0.0,0.0,0.0,-2.0909850718453526e-05,60.0,0.0056319856084883,-0.0,-9.394630256023828e-13,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4711608886719,0.0,0.0,1.3303368007200336e-07,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706726074219,0.0,0.0,1.400910178972481e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4715270996094,0.0,0.0,1.0347084611339596e-07,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.470458984375,0.0,0.0,1.4009088999955568e-07,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714050292969,0.0,0.0,6.645297503382608e-07,282.209228515625,294.1499938964844,282.0702514648437,280.9174499511719,286.1161804199219,282.51324462890625,281.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4176157492329369e-06,1.773050564875256e-12,1.4176140439303708e-06,-3.2437721984024392e-06,0.0,0.0,0.0,-7.9849996836856e-06,60.0,0.0038378799799829,-0.0,-1.3699436550440596e-13,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4711608886719,0.0,0.0,3.248385027632139e-08,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706420898437,0.0,0.0,3.4207094046223574e-08,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.47149658203125,0.0,0.0,2.526526543533692e-08,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.470458984375,0.0,0.0,3.4207062071800465e-08,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47137451171875,0.0,0.0,1.62263305014676e-07,282.2091979980469,294.1499938964844,282.0602722167969,280.91357421875,286.1161804199219,282.5132141113281,281.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.461775293089886e-07,4.3296629844737094e-13,3.461771029833472e-07,-7.921040037217608e-07,0.0,0.0,0.0,-1.9499275367707014e-06,60.0,0.0025286101736128,-0.0,-8.167976826855845e-15,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,1.5345572590419463e-09,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,1.615964362322586e-09,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.1935469279578115e-09,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,1.615962919032654e-09,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,7.665419410329832e-09,282.2091369628906,294.1499938964844,282.04998779296875,280.9089660644531,286.1162109375,282.5132141113281,281.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6367547317486242e-08,2.049839722332962e-14,1.6367526001204172e-08,-3.744370147273912e-08,0.0,0.0,0.0,-9.220093488693237e-08,60.0,0.0015490002697333,-0.0,-1.822827971944933e-17,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,-9.875610051945928e-11,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,-1.0399503480584824e-10,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,-7.681045383067797e-11,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,-1.0399494460022751e-10,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,-4.93306395732418e-10,282.2091369628906,294.1499938964844,282.0391845703125,280.9034729003906,286.1162109375,282.5132141113281,281.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0689579221789811e-09,-1.3348914199834265e-15,-1.0689565899113518e-09,2.4353483674133262e-09,0.0,0.0,0.0,6.0244929045438775e-09,60.0,0.0010006689699366,-0.0,-7.54931168184437e-20,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,-6.779887762320412e-11,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,-7.139555613377979e-11,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,-5.273256484250588e-11,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,-7.139549368373466e-11,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,-3.386688984807762e-10,282.2091369628906,294.1499938964844,282.027587890625,280.89703369140625,286.1162109375,282.5132141113281,281.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,7.278768698881777e-10,-9.431853745695301e-16,-7.278759261986064e-10,1.662063708884886e-09,0.0,0.0,0.0,4.103640094399452e-09,60.0,0.0006175233284011,-0.0,-3.5581523015789406e-20,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,1.5350689469562084e-12,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,1.6165031552911602e-12,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.1939448995440529e-12,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,1.616501745828336e-12,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,7.667974762093355e-12,282.2091369628906,294.1499938964844,282.0151672363281,280.8896179199219,286.1162109375,282.5132141113281,281.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9058995701093373e-11,-1.1015124157282793e-17,1.905900610943423e-11,-4.169292688871451e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.0004083161766175,-0.0,-1.8238749696357492e-23,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,1.7141604108372732e-11,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,1.80509513586502e-11,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.3332384675435184e-11,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,1.805093574613892e-11,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,8.562572179071637e-11,282.2091369628906,294.1499938964844,282.00201416015625,280.8813171386719,286.1162109375,282.5132141113281,281.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8561630010793806e-10,2.2909628655982137e-16,1.8561607806333319e-10,-4.2182973780668926e-10,0.0,0.0,0.0,-1.0331859812140463e-09,60.0,0.0002657472505234,-0.0,-2.2437134771110577e-21,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,-2.558448244927014e-13,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,-2.694171925485267e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,-1.9899080755565735e-13,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,-2.694169486030379e-13,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,-1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.9881286621094,280.8721008300781,286.1162109375,282.5132141113281,281.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,4.450956530427375e-12,-7.116264588295749e-18,-4.450949591533471e-12,9.110265493383896e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0001765913912095,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.9735717773437,280.862060546875,286.1162109375,282.5132141113281,281.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.2197056153873698e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001178444508695,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,5.116896489854028e-13,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,5.388343850970534e-13,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,3.9798161511131474e-13,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,5.388338972060758e-13,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,2.5559916596445964e-12,282.2091369628906,294.1499938964844,281.95831298828125,280.8511657714844,286.1162109375,282.5132141113281,281.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,4.617928435479701e-12,-5.261025032973029e-18,-4.617923231309273e-12,4.065835775696192e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,7.906349492259324e-05,-0.0,-2.0264884105584743e-24,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,281.94244384765625,280.8394775390625,286.1162109375,282.5132141113281,281.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.851107808703567e-12,-3.838118455836356e-18,-1.851103905575746e-12,3.0918082764147536e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.323377263266593e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,-2.558448244927014e-13,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,-2.694171925485267e-13,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,-1.9899080755565735e-13,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,-2.694169486030379e-13,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,-1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.92596435546875,280.8269958496094,286.1162109375,282.5132141113281,281.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.600555163884582e-13,-1.7967986246603896e-18,8.600573053220428e-13,4.363042587808563e-13,0.0,0.0,0.0,0.0,60.0,3.639415808720514e-05,-0.0,-5.066196374492897e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,281.90887451171875,280.81378173828125,286.1162109375,282.5132141113281,281.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-8.043983231245666e-13,-1.1783855774162516e-18,8.043995157469563e-13,-1.2451723679918205e-12,0.0,0.0,0.0,0.0,60.0,2.525653508200776e-05,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.8912658691406,280.79986572265625,286.1162109375,282.5132141113281,281.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219705408592217e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7881453459267505e-05,-0.0,-5.066237789690421e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.87310791015625,280.7852783203125,286.1162109375,282.5132141113281,281.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219705408592217e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3013363968639167e-05,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,5.116896489854028e-13,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,5.388343850970534e-13,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,3.9798161511131474e-13,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,5.388338972060758e-13,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,2.5559916596445964e-12,282.2091369628906,294.1499938964844,281.8544616699219,280.77001953125,286.1162109375,282.5132141113281,281.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.9624221952313503e-12,-2.601291947757773e-18,-1.9624195931461363e-12,-2.7114495002554533e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.750569006428124e-06,-0.0,-2.0264868328366634e-24,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.8353576660156,280.7541198730469,286.1162109375,282.5132141113281,281.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.2197052017970646e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.572461527161067e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
