time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194100,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,5.116896489854028e-13,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,5.388343850970534e-13,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,3.9798161511131474e-13,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,5.388338972060758e-13,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,2.5559916596445964e-12,282.2091369628906,294.1499938964844,281.8158264160156,280.7376403808594,286.1162109375,282.5132141113281,281.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.9624221952313503e-12,-2.601291740962619e-18,-1.9624195931461363e-12,-2.7114495002554533e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.112578375905287e-06,-0.0,-2.0267154052839512e-24,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,5.116896489854028e-13,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,5.388343850970534e-13,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,3.9798161511131474e-13,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,5.388338972060758e-13,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,2.5559916596445964e-12,282.2091369628906,294.1499938964844,281.7958679199219,280.7206115722656,286.1162109375,282.5132141113281,281.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,4.617928435479701e-12,-5.261024619382722e-18,-4.617923231309273e-12,4.065835775696192e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,5.127252734382637e-06,-0.0,-2.0267154052839512e-24,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,7.675344734781042e-13,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,8.082515776455801e-13,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,5.969724497720263e-13,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,8.08250872914168e-13,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,3.8339873810466765e-12,282.2091369628906,294.1499938964844,281.7755432128906,280.7030029296875,286.1162109375,282.5132141113281,281.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,4.673585303482941e-12,-4.642611572138584e-18,-4.673580966674251e-12,2.384359203133624e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.454632289707661e-06,-0.0,-4.5596065658465856e-24,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,7.675344734781042e-13,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,8.082515776455801e-13,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,5.969724497720263e-13,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,8.08250872914168e-13,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,3.8339873810466765e-12,282.2091369628906,294.1499938964844,281.7548522949219,280.6849365234375,286.1162109375,282.5132141113281,281.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,4.673585303482941e-12,-4.642611572138584e-18,-4.673580966674251e-12,2.384359203133624e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.983285751019139e-06,-0.0,-4.560109464673664e-24,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.7338562011719,280.6663513183594,286.1162109375,282.5132141113281,281.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219704995001911e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.660195488919271e-06,-0.0,-5.0656638933818715e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,5.116896489854028e-13,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,5.388343850970534e-13,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,3.9798161511131474e-13,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,5.388338972060758e-13,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,2.5559916596445964e-12,282.2091369628906,294.1499938964844,281.7125549316406,280.6473388671875,286.1162109375,282.5132141113281,281.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,4.617928435479701e-12,-5.261024619382722e-18,-4.617923231309273e-12,4.065835775696192e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.4204456369479885e-06,-0.0,-2.0267154052839512e-24,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,281.69097900390625,280.6278991699219,286.1162109375,282.5132141113281,281.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.043983231245666e-13,-1.1783850604283693e-18,8.043995157469563e-13,-1.2451723679918205e-12,0.0,0.0,0.0,0.0,60.0,3.245851303290692e-06,-0.0,-1.8223721175325456e-38,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.669189453125,280.6080627441406,286.1162109375,282.5132141113281,281.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-7.48741129860675e-13,-5.59972013184231e-19,7.487416719617612e-13,-2.926648940554389e-12,0.0,0.0,0.0,0.0,60.0,3.108366854576161e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.64715576171875,280.5878601074219,286.1162109375,282.5132141113281,281.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219704788206757e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.000271590281045e-06,-0.0,-5.066225463738777e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.6249694824219,280.5673217773437,286.1162109375,282.5132141113281,281.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219704788206757e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9060795441182563e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,281.6026611328125,280.5465087890625,286.1162109375,282.5132141113281,281.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.043983231245666e-13,-1.178384750235639e-18,8.043995157469563e-13,-1.2451723679918205e-12,0.0,0.0,0.0,0.0,60.0,2.8290248792472994e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,281.5802001953125,280.525390625,286.1162109375,282.5132141113281,281.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.043983231245666e-13,-1.178384750235639e-18,8.043995157469563e-13,-1.2451723679918205e-12,0.0,0.0,0.0,0.0,60.0,2.759462859103224e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.5576477050781,280.5040588378906,286.1162109375,282.5132141113281,281.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219704581411604e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.69888482762326e-06,-0.0,-5.066226942852974e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,5.116896489854028e-13,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,5.388343850970534e-13,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,3.9798161511131474e-13,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,5.388338972060758e-13,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,2.5559916596445964e-12,282.2091369628906,294.1499938964844,281.5350341796875,280.48248291015625,286.1162109375,282.5132141113281,281.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,4.617928435479701e-12,-5.261024205792416e-18,-4.617923231309273e-12,4.065835775696192e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,2.6409827569295885e-06,-0.0,-2.0267154052839512e-24,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.51239013671875,280.4607238769531,286.1162109375,282.5132141113281,281.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219704581411604e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5845040454441914e-06,-0.0,-5.066224477662645e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.48974609375,280.4388427734375,286.1162109375,282.5132141113281,281.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219704581411604e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5302686026407173e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.46710205078125,280.41680908203125,286.1162109375,282.5132141113281,281.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.48741129860675e-13,-5.59971651292713e-19,7.487416719617612e-13,-2.926648940554389e-12,0.0,0.0,0.0,0.0,60.0,2.4774108169367537e-06,-0.0,-5.066225463738777e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,281.44451904296875,280.3946838378906,286.1162109375,282.5132141113281,281.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-8.043983231245666e-13,-1.178384750235639e-18,8.043995157469563e-13,-1.2451723679918205e-12,0.0,0.0,0.0,0.0,60.0,2.426705350444536e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.4220275878906,280.3724670410156,286.1162109375,282.5132141113281,281.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219704374616452e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3783682081557345e-06,-0.0,-5.066224970700711e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,7.675344734781042e-13,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,8.082515776455801e-13,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,5.969724497720263e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,8.08250872914168e-13,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,3.8339873810466765e-12,282.2091369628906,294.1499938964844,281.3996276855469,280.3502502441406,286.1162109375,282.5132141113281,281.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,4.673585303482941e-12,-4.642611158548278e-18,-4.673580966674251e-12,2.384359203133624e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,2.331295036128722e-06,-0.0,-4.560109464673664e-24,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,281.3773803710937,280.3280029296875,286.1162109375,282.5132141113281,281.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.043983231245666e-13,-1.1783849570307927e-18,8.043995157469563e-13,-1.2451723679918205e-12,0.0,0.0,0.0,0.0,60.0,2.2854858343634987e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.35528564453125,280.3057861328125,286.1162109375,282.5132141113281,281.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219704581411604e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.240610228909645e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,281.3334045410156,280.2835998535156,286.1162109375,282.5132141113281,281.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.043983231245666e-13,-1.178384750235639e-18,8.043995157469563e-13,-1.2451723679918205e-12,0.0,0.0,0.0,0.0,60.0,2.1960649974062108e-06,-0.0,-1.43688584012481e-38,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.3117370605469,280.2615051269531,286.1162109375,282.5132141113281,281.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.48741129860675e-13,-5.59971651292713e-19,7.487416719617612e-13,-2.926648940554389e-12,0.0,0.0,0.0,0.0,60.0,2.1524874682654627e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,-2.558448244927014e-13,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,-2.694171925485267e-13,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,-1.9899080755565735e-13,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,-2.694169486030379e-13,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,-1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.29034423828125,280.2395324707031,286.1162109375,282.5132141113281,281.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-8.600555163884582e-13,-1.796797590684624e-18,8.600573053220428e-13,4.363042587808563e-13,0.0,0.0,0.0,0.0,60.0,2.1109028693899745e-06,-0.0,-5.065664386419938e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,-2.558448244927014e-13,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,-2.694171925485267e-13,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,-1.9899080755565735e-13,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,-2.694169486030379e-13,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,-1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.2691955566406,280.2176818847656,286.1162109375,282.5132141113281,281.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.600555163884582e-13,-1.796797590684624e-18,8.600573053220428e-13,4.363042587808563e-13,0.0,0.0,0.0,0.0,60.0,2.069784841296496e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.2483825683594,280.19598388671875,286.1162109375,282.5132141113281,281.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219704581411604e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.031741587416036e-06,-0.0,-5.066226449814908e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,5.116896489854028e-13,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,5.388343850970534e-13,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,3.9798161511131474e-13,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,5.388338972060758e-13,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,2.5559916596445964e-12,282.2091369628906,294.1499938964844,281.2279052734375,280.17449951171875,286.1162109375,282.5132141113281,281.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,4.617928435479701e-12,-5.261024205792416e-18,-4.617923231309273e-12,4.065835775696192e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.993550085899188e-06,-0.0,-2.0267154052839512e-24,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,281.2077941894531,280.1532287597656,286.1162109375,282.5132141113281,281.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.851107808703567e-12,-3.838117628655742e-18,-1.851103905575746e-12,3.0918082764147536e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9542997051758e-06,-0.0,-1.559248256972647e-33,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.1880798339844,280.1322326660156,286.1162109375,282.5132141113281,281.7109375,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219704374616452e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9154592791892355e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,281.1687927246094,280.11151123046875,286.1162109375,282.5132141113281,281.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.851107808703567e-12,-3.838117215065436e-18,-1.851103905575746e-12,3.0918082764147536e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.877950921880256e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,-2.558448244927014e-13,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,-2.694171925485267e-13,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,-1.9899080755565735e-13,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,-2.694169486030379e-13,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,-1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.1499328613281,280.0910949707031,286.1162109375,282.5132141113281,281.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.600555163884582e-13,-1.796797590684624e-18,8.600573053220428e-13,4.363042587808563e-13,0.0,0.0,0.0,0.0,60.0,1.8411145674690488e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.131591796875,280.0710144042969,286.1162109375,282.5132141113281,281.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219704374616452e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8051434835797409e-06,-0.0,-5.0662239846245775e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,7.675344734781042e-13,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,8.082515776455801e-13,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,5.969724497720263e-13,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,8.08250872914168e-13,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,3.8339873810466765e-12,282.2091369628906,294.1499938964844,281.1137390136719,280.05133056640625,286.1162109375,282.5132141113281,281.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,4.673585303482941e-12,-4.642611158548278e-18,-4.673580966674251e-12,2.384359203133624e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.7695824681140948e-06,-0.0,-4.560109464673664e-24,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.096435546875,280.0320129394531,286.1162109375,282.5132141113281,281.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219704581411604e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7352056147501571e-06,-0.0,-5.066224477662645e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.0797119140625,280.0131530761719,286.1162109375,282.5132141113281,281.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219704581411604e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7009425619107787e-06,-0.0,-5.066788513209878e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,281.0635681152344,279.9947204589844,286.1162109375,282.5132141113281,281.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.043983231245666e-13,-1.1783846468380625e-18,8.043995157469563e-13,-1.2451723679918205e-12,0.0,0.0,0.0,0.0,60.0,1.6680119188094975e-06,-0.0,-1.6720965899586593e-39,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,281.0480651855469,279.976806640625,286.1162109375,282.5132141113281,281.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.043983231245666e-13,-1.1783846468380625e-18,8.043995157469563e-13,-1.2451723679918205e-12,0.0,0.0,0.0,0.0,60.0,1.6354227909687324e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,2.558448244927014e-13,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,2.694171925485267e-13,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,1.9899080755565735e-13,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,2.694169486030379e-13,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.2779958298222982e-12,282.2091369628906,294.1499938964844,281.033203125,279.9593811035156,286.1162109375,282.5132141113281,281.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.9067648935472414e-12,-3.219704374616452e-18,-1.9067618577811585e-12,1.4103317038521856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6037331533880206e-06,-0.0,-5.066224970700711e-25,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
