time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196440,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,7.675344734781042e-13,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,8.082515776455801e-13,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,5.969724497720263e-13,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,8.08250872914168e-13,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,3.8339873810466765e-12,282.2091369628906,294.1499938964844,281.01904296875,279.9425048828125,286.1162109375,282.5132141113281,281.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,4.673585303482941e-12,-4.642611158548278e-18,-4.673580966674251e-12,2.384359203133624e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.5724649529147428e-06,-0.0,-4.560109464673664e-24,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,281.0055847167969,279.9262084960937,286.1162109375,282.5132141113281,281.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.043983231245666e-13,-1.1783849570307927e-18,8.043995157469563e-13,-1.2451723679918205e-12,0.0,0.0,0.0,0.0,60.0,1.5422328942804595e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,280.99285888671875,279.9105224609375,286.1162109375,282.5132141113281,281.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.043983231245666e-13,-1.1783849570307927e-18,8.043995157469563e-13,-1.2451723679918205e-12,0.0,0.0,0.0,0.0,60.0,1.5123197272259858e-06,-0.0,-0.0,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.0,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,0.0,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,0.0,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,0.0,282.2091369628906,294.1499938964844,280.9809265136719,279.8954467773437,286.1162109375,282.5132141113281,281.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.043983231245666e-13,-1.1783849570307927e-18,8.043995157469563e-13,-1.2451723679918205e-12,0.0,0.0,0.0,0.0,60.0,1.4829530528004398e-06,-0.0,-1.1085908970714099e-38,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,6.518925954601681e-10,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,6.864749879653687e-10,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,5.07028585783331e-10,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,6.86474377342705e-10,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,3.256333425127877e-09,282.2091369628906,294.1499938964844,280.96978759765625,279.88104248046875,286.1162109375,282.5132141113281,281.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.9534449309571755e-09,8.693094055473201e-15,6.953436049172978e-09,-1.590600895440275e-08,0.0,0.0,0.0,-3.91592038795352e-08,60.0,-4.0571291037849733e-07,-0.0,-3.2895130416419453e-18,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,1.0029117120113895e-10,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,1.0561154034638419e-10,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,7.800439461025377e-11,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704284667969,0.0,0.0,1.0561144320186956e-10,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,5.009743730965962e-10,282.2091369628906,294.1499938964844,280.95947265625,279.8673400878906,286.1162109375,282.5132141113281,281.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0888210333348523e-09,1.3548630804511436e-15,1.088819701067223e-09,-2.478286020846099e-09,0.0,0.0,0.0,-6.1263563111424454e-09,60.0,5.284629978064005e-08,-0.0,-7.78582976083713e-20,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,1.0606814981883872e-08,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,1.1169498215224394e-08,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,8.249760874434742e-09,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.47039794921875,0.0,0.0,1.1169487557083356e-08,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,5.298315386426111e-08,282.2091064453125,294.1499938964844,280.95001220703125,279.8543395996094,286.1162109375,282.5132141113281,281.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1299672308950905e-07,1.4133353233407309e-13,1.129965809809619e-07,-2.58576903888752e-07,0.0,0.0,0.0,-6.364716682583094e-07,60.0,-2.2904607249074616e-05,-0.0,-8.7086226046160985e-16,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,4.254213337162582e-08,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4706115722656,0.0,0.0,4.479895920894705e-08,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,3.308839069404712e-08,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.47039794921875,0.0,0.0,4.4798920129096587e-08,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,2.125064355595896e-07,282.2091064453125,294.1499938964844,280.94171142578125,279.842041015625,286.1162109375,282.5132141113281,281.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.532790001121613e-07,5.669396701234175e-13,4.532784316779726e-07,-1.037220954458462e-06,0.0,0.0,0.0,-2.5531917344778776e-06,60.0,-0.0001059328424162,-0.0,-1.4009351506280836e-14,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710693359375,0.0,0.0,1.4498547784569382e-07,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4705505371094,0.0,0.0,1.5267683295405734e-07,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714050292969,0.0,0.0,1.1276669908966145e-07,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4703674316406,0.0,0.0,1.5267670505636488e-07,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4712829589844,0.0,0.0,7.242313131428091e-07,282.20904541015625,294.1499938964844,280.93487548828125,279.8304748535156,286.1162109375,282.51318359375,281.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5447814121216652e-06,1.9321807608746466e-12,1.544779479445424e-06,-3.534878032951383e-06,0.0,0.0,0.0,-8.701332262717187e-06,60.0,-0.0003581398341339,-0.0,-1.6271532732314853e-13,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710693359375,0.0,0.0,3.554078773504443e-07,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4705505371094,0.0,0.0,3.742619867352914e-07,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714050292969,0.0,0.0,2.764288922207925e-07,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4703674316406,0.0,0.0,3.742616456747784e-07,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4712829589844,0.0,0.0,1.775333089426567e-06,282.20904541015625,294.1499938964844,280.9294738769531,279.81964111328125,286.1162109375,282.51318359375,281.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.786802381000598e-06,4.736371884972446e-12,3.7867976061534137e-06,-8.665211680636276e-06,0.0,0.0,0.0,-2.132999361492693e-05,60.0,-0.000921947590541,-0.0,-9.777629010263025e-13,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.470947265625,0.0,0.0,7.145989115997509e-07,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.470458984375,0.0,0.0,7.525078444814426e-07,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713134765625,0.0,0.0,5.558002271754958e-07,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.47027587890625,0.0,0.0,7.525071623604163e-07,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.47119140625,0.0,0.0,3.569563887140248e-06,282.2088928222656,294.1499938964844,280.925537109375,279.8095397949219,286.1162109375,282.5131530761719,281.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.613954039698001e-06,9.523202539052368e-12,7.613944490003632e-06,-1.7422726159566082e-05,0.0,0.0,0.0,-4.28872590418905e-05,60.0,-0.0020484696142375,-0.0,-3.952794255107639e-12,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4709777832031,0.0,0.0,1.245961470885959e-06,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.470458984375,0.0,0.0,1.312058770963631e-06,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713134765625,0.0,0.0,9.690830893305249e-07,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.47027587890625,0.0,0.0,1.312057634095254e-06,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47119140625,0.0,0.0,6.223825948836748e-06,282.2089233398437,294.1499938964844,280.9229736328125,279.8001403808594,286.1162109375,282.51318359375,281.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3275596757011954e-05,1.6604528516039885e-11,1.3275580386107322e-05,-3.0378021619981155e-05,0.0,0.0,0.0,-7.477769395336509e-05,60.0,-0.0037727956660091,-0.0,-1.201679727946825e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.47100830078125,0.0,0.0,2.001923576244735e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4704895019531,0.0,0.0,2.1081241357023828e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713439941406,0.0,0.0,1.5570547020615777e-06,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4703063964844,0.0,0.0,2.108122089339304e-06,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4712219238281,0.0,0.0,1.0000007023336366e-05,282.2089538574219,294.1499938964844,280.9218444824219,279.79150390625,286.1161804199219,282.5132751464844,281.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.133035559381824e-05,2.667905132924808e-11,2.133033012796659e-05,-4.88093719468452e-05,0.0,0.0,0.0,-0.000120147888083,60.0,-0.0063826781697571,-0.0,-3.1022334007202446e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710693359375,0.0,0.0,2.97808219329454e-06,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4705505371094,0.0,0.0,3.136067107334384e-06,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714050292969,0.0,0.0,2.3162906472862232e-06,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4703674316406,0.0,0.0,3.136064151476603e-06,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4712829589844,0.0,0.0,1.487611370976083e-05,282.2090759277344,294.1499938964844,280.9220886230469,279.7836303710937,286.1160583496094,282.51348876953125,281.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.173134246026166e-05,3.968811737586897e-11,3.173130244249478e-05,-7.260945858433843e-05,0.0,0.0,0.0,-0.0001787336659617,60.0,-0.0100275324657559,-0.0,-6.865193136196268e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,4.132826688874047e-06,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4705810546875,0.0,0.0,4.35206993643078e-06,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.471435546875,0.0,0.0,3.2144271244760603e-06,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47039794921875,0.0,0.0,4.352065843704622e-06,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4713134765625,0.0,0.0,2.064429281745106e-05,282.2091369628906,294.1499938964844,280.9237060546875,279.7765197753906,286.1159362792969,282.5137939453125,281.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.40352268924471e-05,5.5077196275954414e-11,4.403517232276499e-05,-0.0001007638275041,0.0,0.0,0.0,-0.0002480379771441,60.0,-0.0153809254989027,-0.0,-1.322129211667189e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4712829589844,0.0,0.0,5.396075721364468e-06,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4707946777344,0.0,0.0,5.682333267031936e-06,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4716491699219,0.0,0.0,4.196956069790758e-06,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4705810546875,0.0,0.0,5.682328264811076e-06,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4715270996094,0.0,0.0,2.695447255973704e-05,282.2095031738281,294.1499938964844,280.9266662597656,279.7701416015625,286.1156311035156,282.51434326171875,281.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.7495286455377936e-05,7.191240658510623e-11,5.74952136958018e-05,-0.0001315637782681,0.0,0.0,0.0,-0.0003238546778447,60.0,-0.0210065972059965,-0.0,-2.2539047017655639e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4715576171875,0.0,0.0,6.697469416394597e-06,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710693359375,0.0,0.0,7.052764885884244e-06,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4719543457031,0.0,0.0,5.20915318702464e-06,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47088623046875,0.0,0.0,7.052758519421332e-06,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4718017578125,0.0,0.0,3.345519508002326e-05,282.2099609375,294.1499938964844,280.9309997558594,279.7645568847656,286.1151733398437,282.5151672363281,281.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.136182102840394e-05,8.925601924225646e-11,7.136173371691257e-05,-0.00016329382197,0.0,0.0,0.0,-0.0004019609186798,60.0,-0.0273289270699024,-0.0,-3.4721700514772635e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.47198486328125,0.0,0.0,8.084588444035035e-06,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,8.513469765603077e-06,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.47235107421875,0.0,0.0,6.288025815592846e-06,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4712829589844,0.0,0.0,8.51346158015076e-06,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.47222900390625,0.0,0.0,4.038412953377701e-05,282.2106628417969,294.1499938964844,280.9366455078125,279.7597351074219,286.1145324707031,282.5162658691406,281.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.614167018095031e-05,1.0774190567497399e-10,8.614156831754372e-05,-0.0001971138117369,0.0,0.0,0.0,-0.000485211610794,60.0,-0.0346239618957042,-0.0,-5.059357377490411e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.472412109375,0.0,0.0,9.731747013574932e-06,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.471923828125,0.0,0.0,1.0248008038615808e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4728088378906,0.0,0.0,7.569150966446614e-06,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4717102050781,0.0,0.0,1.024799894366879e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4726867675781,0.0,0.0,4.861201159656048e-05,282.21142578125,294.1499938964844,280.943603515625,279.7557373046875,286.1136474609375,282.51763916015625,281.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001036922549246,1.2969333940127115e-10,0.0001036921239574,-0.0002372739254496,0.0,0.0,0.0,-0.0005840690573677,60.0,-0.0450068898499012,-0.0,-7.330964169049992e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4732360839844,0.0,0.0,1.1939665455429347e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4727478027344,0.0,0.0,1.2573055755638052e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47369384765625,0.0,0.0,9.28642475628294e-06,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4725341796875,0.0,0.0,1.2573043932206929e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4735107421875,0.0,0.0,5.964100637356751e-05,282.2127685546875,294.1499938964844,280.9518737792969,279.75250244140625,286.1122436523437,282.5195617675781,281.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001272175868507,1.5911774675636536e-10,0.0001272174267796,-0.0002911059127654,0.0,0.0,0.0,-0.0007165806600823,60.0,-0.0530097819864749,-0.0,-1.1034783087282563e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.47442626953125,0.0,0.0,1.516458360129036e-05,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47393798828125,0.0,0.0,1.5969053492881358e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.47491455078125,0.0,0.0,1.179469927592436e-05,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47369384765625,0.0,0.0,1.596903894096613e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4747314453125,0.0,0.0,7.575011841254309e-05,282.214599609375,294.1499938964844,280.96142578125,279.75006103515625,286.1100769042969,282.52197265625,281.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615788496565,2.0209528495129803e-10,0.0001615786604816,-0.000369733403204,0.0,0.0,0.0,-0.0009101281175389,60.0,-0.0630727112293243,-0.0,-1.7800838580939171e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.47613525390625,0.0,0.0,1.986605093406979e-05,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4756164550781,0.0,0.0,2.091992973873857e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4766540527344,0.0,0.0,1.5451403669430874e-05,297.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4753723144531,0.0,0.0,2.091990972985513e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4764404296875,0.0,0.0,9.923487959895284e-05,282.2170715332031,294.1499938964844,280.9722595214844,279.7484130859375,286.1066589355469,282.5248413085937,281.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116727118846,2.647504715458382e-10,0.0002116724499501,-0.0004843610804527,0.0,0.0,0.0,-0.001192293013446,60.0,-0.0771243646740913,-0.0,-3.054939190505479e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4786682128906,0.0,0.0,2.626562854857184e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4781494140625,0.0,0.0,2.765899807855021e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4792785644531,0.0,0.0,2.0428860807442103e-05,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4779052734375,0.0,0.0,2.765897443168797e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47900390625,0.0,0.0,0.0001312020467594,282.2203674316406,294.1499938964844,280.9843444824219,279.7475891113281,286.1007385253906,282.5272827148437,281.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000279859843431,3.5003591691840086e-10,0.000279859494185,-0.0006403909064829,0.0,0.0,0.0,-0.0015763727715238,60.0,-0.0973319411277771,-0.0,-5.340169639822534e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4820556640625,0.0,0.0,3.4542921639513224e-05,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4815368652344,0.0,0.0,3.637539703049697e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4828186035156,0.0,0.0,2.6866768166655675e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.48126220703125,0.0,0.0,3.6375364288687706e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.48248291015625,0.0,0.0,0.0001725487672956,282.22381591796875,294.1499938964844,280.9976806640625,279.74755859375,286.0907897949219,282.527099609375,281.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003663475508801,4.5863612907481855e-10,0.0003663470852188,-0.0008394150063395,0.0,0.0,0.0,-0.0020637959241867,60.0,-0.1245322525501251,-0.0,-9.23629084326194e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4857482910156,0.0,0.0,4.308027564547956e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4852294921875,0.0,0.0,4.536565029411577e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.48663330078125,0.0,0.0,3.350694532855414e-05,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4848937988281,0.0,0.0,4.536561027634889e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4862365722656,0.0,0.0,0.0002151945518562,282.2259826660156,294.1499938964844,281.01226806640625,279.7483825683594,286.0754089355469,282.5223388671875,281.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004759418370667,5.91070248301406e-10,0.0004759412549901,-0.0010779921431094,0.0,0.0,0.0,-0.0026782667264342,60.0,-0.1587188243865966,-0.0,-1.4366016820588356e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.48492431640625,0.0,0.0,4.492002699407749e-05,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.484375,0.0,0.0,4.7302997700171545e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.48583984375,0.0,0.0,3.493786425678991e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.48406982421875,0.0,0.0,4.730295404442586e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.48541259765625,0.0,0.0,0.0002243844792246,282.22564697265625,294.1499938964844,281.0280456542969,279.75,286.0519714355469,282.5144348144531,281.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006417323602363,7.620095665572532e-10,0.0006417316035367,-0.0013616034993901,0.0,0.0,0.0,-0.0035897879861295,60.0,-0.2056118845939636,-0.0,-1.5619219695395262e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.48443603515625,0.0,0.0,9.005640458781272e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.48388671875,0.0,0.0,9.483382746111602e-05,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.48541259765625,0.0,0.0,7.004400686128065e-05,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4835510253906,0.0,0.0,9.483374742558226e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.48492431640625,0.0,0.0,0.0004498497000895,282.22491455078125,294.1499938964844,281.0450439453125,279.7524719238281,286.0218505859375,282.5036315917969,281.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00072817876935,9.043631399308083e-10,0.0007281778962351,-0.0016494061565026,0.0,0.0,0.0,-0.004108025226742,60.0,-0.2547313272953033,-0.0,-6.277814890154333e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4876403808594,0.0,0.0,9.005124593386427e-05,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.48712158203125,0.0,0.0,9.482839232077822e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4888916015625,0.0,0.0,7.003999053267762e-05,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4867248535156,0.0,0.0,9.482830500928684e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.48828125,0.0,0.0,0.0004498239140957,282.23199462890625,294.1499938964844,281.063232421875,279.7557983398437,285.9830017089844,282.49169921875,281.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008754889131523,1.045512232344947e-09,0.0008754878654144,-0.0018731785239651,0.0,0.0,0.0,-0.0049123922362923,60.0,-0.3165753781795501,-0.0,-6.2770929787348e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4911193847656,0.0,0.0,9.010006760945544e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4905700683594,0.0,0.0,9.487980423728004e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4925842285156,0.0,0.0,7.007796375546604e-05,297.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4901428222656,0.0,0.0,9.487971692578868e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4918518066406,0.0,0.0,0.0004500678041949,282.23944091796875,294.1499938964844,281.08258056640625,279.75994873046875,285.94451904296875,282.4783630371094,281.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008507469901815,1.081021050453046e-09,0.0008507458842359,-0.0019912731368094,0.0,0.0,0.0,-0.0048041022382676,60.0,-0.3530177772045135,-0.0,-6.283899978143381e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.48663330078125,0.0,0.0,9.008590859593824e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.486083984375,0.0,0.0,9.486488852417096e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4880676269531,0.0,0.0,7.006694795563817e-05,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.48565673828125,0.0,0.0,9.48648084886372e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4873352050781,0.0,0.0,0.0004499970527831,282.2351379394531,294.1499938964844,281.10308837890625,279.76495361328125,285.90301513671875,282.464599609375,281.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009522700565867,1.1651964948455882e-09,0.0009522688924334,-0.0021110479719936,0.0,0.0,0.0,-0.0053525269031524,60.0,-0.3823948502540588,-0.0,-6.281922537709761e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4818115234375,0.0,0.0,9.008112829178572e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.48126220703125,0.0,0.0,9.485986083745956e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4832458496094,0.0,0.0,7.006322994129732e-05,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4808654785156,0.0,0.0,9.48597735259682e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4825134277344,0.0,0.0,0.0004499731876421,282.2304077148437,294.1499938964844,281.124755859375,279.77081298828125,285.8618469238281,282.4505310058594,281.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936841670423,1.2007611571718255e-09,0.0009936830028891,-0.0021631338167935,0.0,0.0,0.0,-0.005576801020652,60.0,-0.3972079157829284,-0.0,-6.281254627538146e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4776611328125,0.0,0.0,9.009756468003616e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4771423339844,0.0,0.0,9.487716306466608e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47906494140625,0.0,0.0,7.007601379882544e-05,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4767150878906,0.0,0.0,9.487708302913234e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4783630371094,0.0,0.0,0.0004500552895478,282.2266540527344,294.1499938964844,281.1475524902344,279.77752685546875,285.82183837890625,282.43658447265625,281.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600030607543,1.1873092509162575e-09,0.0009600018966011,-0.0021614495199173,0.0,0.0,0.0,-0.0054014092311263,60.0,-0.3981347382068634,-0.0,-6.283544706775501e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4735412597656,0.0,0.0,9.010857320390642e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4729919433594,0.0,0.0,9.48887609411031e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4749450683594,0.0,0.0,7.008457760093734e-05,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4725952148437,0.0,0.0,9.488867362961172e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4742431640625,0.0,0.0,0.0004501102957874,282.222900390625,294.1499938964844,281.1714782714844,279.7851257324219,285.7820739746094,282.4227905273437,281.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601201163604,1.2010107353077615e-09,0.0009601189522072,-0.0021973538678139,0.0,0.0,0.0,-0.0054082009010016,60.0,-0.3925927281379699,-0.0,-6.285079479084743e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4694519042969,0.0,0.0,9.015182149596512e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4689025878906,0.0,0.0,9.493430115981027e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4708251953125,0.0,0.0,7.01182143529877e-05,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4684753417969,0.0,0.0,9.493422112427652e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4701232910156,0.0,0.0,0.0004503263335209,282.2191772460937,294.1499938964844,281.1965026855469,279.7935791015625,285.74285888671875,282.4083557128906,281.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605805971659,1.254878090328759e-09,0.0009605793165974,-0.0023385102394968,0.0,0.0,0.0,-0.0054349042475223,60.0,-0.3826593160629272,-0.0,-6.291111986911346e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4653625488281,0.0,0.0,9.025105828186496e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4648132324219,0.0,0.0,9.50388057390228e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4667358398437,0.0,0.0,7.019539771135896e-05,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.46441650390625,0.0,0.0,9.503872570348904e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4660339355469,0.0,0.0,0.0004508220590651,282.2154846191406,294.1499938964844,281.2225952148437,279.8029479980469,285.7041015625,282.3918762207031,281.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616374154575,1.378500202875443e-09,0.0009616360184736,-0.0026624554302543,0.0,0.0,0.0,-0.0054961871355772,60.0,-0.3700798153877258,-0.0,-6.304968280801404e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4612731933594,0.0,0.0,9.041545126819984e-05,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.46075439453125,0.0,0.0,9.521191532257944e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.462646484375,0.0,0.0,7.032325811451301e-05,297.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4603271484375,0.0,0.0,9.521183528704567e-05,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.46197509765625,0.0,0.0,0.0004516432527452,282.2118225097656,294.1499938964844,281.2497863769531,279.81317138671875,285.6658935546875,282.37115478515625,281.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633885347284,1.5832960498229907e-09,0.0009633869631215,-0.0031991093419492,0.0,0.0,0.0,-0.0055977115407586,60.0,-0.3551411628723144,-0.0,-6.32795646993145e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.45721435546875,0.0,0.0,9.062193566933274e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4566955566406,0.0,0.0,9.54293500399217e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4585876464844,0.0,0.0,7.048386032693088e-05,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4562683105469,0.0,0.0,9.542927000438794e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4578857421875,0.0,0.0,0.0004526746633928,282.2081604003906,294.1499938964844,281.2780456542969,279.8243408203125,285.6281433105469,282.3458251953125,281.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965588260442,1.8405301727142387e-09,0.0009655863977968,-0.0038731705863028,0.0,0.0,0.0,-0.0057252328842878,60.0,-0.3389290869235992,-0.0,-6.356890480674339e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4531555175781,0.0,0.0,9.082386532099918e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.45263671875,0.0,0.0,9.56419899011962e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4545288085937,0.0,0.0,7.064091187203303e-05,297.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4522399902344,0.0,0.0,9.564190986566246e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.453857421875,0.0,0.0,0.0004536833148449,282.2045288085937,294.1499938964844,281.3073425292969,279.8363647460937,285.59088134765625,282.3153991699219,281.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677399066276,2.0920873922136707e-09,0.0009677378111518,-0.0045323502272367,0.0,0.0,0.0,-0.0058499425649642,60.0,-0.3214315772056579,-0.0,-6.385248951801259e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4491271972656,0.0,0.0,9.098989539779724e-05,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4486083984375,0.0,0.0,9.581683116266504e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4504699707031,0.0,0.0,7.077004556776956e-05,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4482116699219,0.0,0.0,9.581675112713128e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4497985839844,0.0,0.0,0.0004545127158053,282.200927734375,294.1499938964844,281.3376770019531,279.8493347167969,285.5541076660156,282.28204345703125,281.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695091284811,2.298929713262509e-09,0.0009695068583823,-0.0050743548199534,0.0,0.0,0.0,-0.0059524844400584,60.0,-0.3029316365718841,-0.0,-6.408614439123994e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
