time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198780,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4450988769531,0.0,0.0,9.114902786677705e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.444580078125,0.0,0.0,9.59844037424773e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4464416503906,0.0,0.0,7.089381688274443e-05,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4441833496094,0.0,0.0,9.598432370694354e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4457702636719,0.0,0.0,0.0004553075996227,282.19732666015625,294.1499938964844,281.3690490722656,279.8631896972656,285.5179138183594,282.24639892578125,281.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712043683975,2.4971715806287875e-09,0.0009712018654681,-0.005593819078058,0.0,0.0,0.0,-0.0060507608577609,60.0,-0.283311128616333,-0.0,-6.431047694377412e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.44110107421875,0.0,0.0,9.140500333160162e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4405822753906,0.0,0.0,9.625395614420996e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.44244384765625,0.0,0.0,7.109290891094133e-05,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.440185546875,0.0,0.0,9.62538761086762e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4417724609375,0.0,0.0,0.00045658624731,282.1937561035156,294.1499938964844,281.4013977050781,279.87799072265625,285.4821472167969,282.2086181640625,281.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739309898577,2.816070043820673e-09,0.00097392819589,-0.0064294380135834,0.0,0.0,0.0,-0.0062088496051728,60.0,-0.2629382908344269,-0.0,-6.46721787234128e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4371032714844,0.0,0.0,9.143601346295328e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.43658447265625,0.0,0.0,9.62866106419824e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4384155273437,0.0,0.0,7.111702143447474e-05,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4361877441406,0.0,0.0,9.628653060644864e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4377746582031,0.0,0.0,0.0004567411669995,282.190185546875,294.1499938964844,281.43475341796875,279.89373779296875,285.447021484375,282.1706237792969,281.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742633556015,2.8546889296876543e-09,0.0009742605034261,-0.0065306290052831,0.0,0.0,0.0,-0.0062280050478875,60.0,-0.2415459603071212,-0.0,-6.471604763191864e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4331359863281,0.0,0.0,9.148633398581296e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4326171875,0.0,0.0,9.63396014412865e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4344482421875,0.0,0.0,7.115615881048143e-05,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4322204589844,0.0,0.0,9.633952140575276e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.43377685546875,0.0,0.0,0.0004569925367832,282.1866760253906,294.1499938964844,281.4691162109375,279.910400390625,285.4124755859375,282.1357727050781,281.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.917367680765892e-09,0.0009747957810759,-0.0066948663443326,0.0,0.0,0.0,-0.006259074434638,60.0,-0.2192443013191223,-0.0,-6.478727954117859e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4291687011719,0.0,0.0,9.154147119261324e-05,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4286804199219,0.0,0.0,9.639766358304767e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.43048095703125,0.0,0.0,7.119904330465943e-05,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.42828369140625,0.0,0.0,9.639758354751392e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4298400878906,0.0,0.0,0.0004572679463308,282.18316650390625,294.1499938964844,281.50439453125,279.9280090332031,285.37847900390625,282.103271484375,281.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753862395882,2.986048297515253e-09,0.0009753832709975,-0.0068748295307159,0.0,0.0,0.0,-0.0062931235879659,60.0,-0.196148470044136,-0.0,-6.486538239869334e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4252319335937,0.0,0.0,9.153391147265212e-05,297.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4247436523437,0.0,0.0,9.638969640946016e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4265441894531,0.0,0.0,7.119316433090717e-05,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4243469238281,0.0,0.0,9.638962364988402e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4259033203125,0.0,0.0,0.0004572301695588,282.1796875,294.1499938964844,281.5406494140625,279.94659423828125,285.3450622558594,282.0736999511719,281.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976609847493705e-09,0.0009753031190484,-0.0068500973284244,0.0,0.0,0.0,-0.0062884469516575,60.0,-0.1723087579011917,-0.0,-6.485464609795599e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4213256835937,0.0,0.0,9.145191870629787e-05,297.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4208374023437,0.0,0.0,9.630335989641026e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.422607421875,0.0,0.0,7.112939056241885e-05,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4204406738281,0.0,0.0,9.63032798608765e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4219665527344,0.0,0.0,0.0004568206204567,282.1762390136719,294.1499938964844,281.57781982421875,279.9661560058594,285.3122863769531,282.0482482910156,281.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744326816871,2.8744433500094142e-09,0.0009744298295117,-0.0065823909826576,0.0,0.0,0.0,-0.006237800233066,60.0,-0.1476517468690872,-0.0,-6.473849367694129e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4174499511719,0.0,0.0,9.134749416261911e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4169311523437,0.0,0.0,9.61933983489871e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4187316894531,0.0,0.0,7.104817632352933e-05,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.41656494140625,0.0,0.0,9.619331831345336e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4180908203125,0.0,0.0,0.0004562990216072,282.1727905273437,294.1499938964844,281.6159362792969,279.9866638183594,285.28009033203125,282.0268249511719,281.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733198676258,2.744331872861494e-09,0.0009733171318657,-0.0062414589338004,0.0,0.0,0.0,-0.006173298228532,60.0,-0.1222883835434913,-0.0,-6.459072210418526e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.41357421875,0.0,0.0,9.128487727139144e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4130859375,0.0,0.0,9.612745634512976e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.41485595703125,0.0,0.0,7.099947106325999e-05,297.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4126892089844,0.0,0.0,9.612738358555362e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4142150878906,0.0,0.0,0.0004559862427413,282.1694030761719,294.1499938964844,281.65496826171875,280.0081787109375,285.24859619140625,282.00946044921875,281.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726521093398,2.666303178244788e-09,0.000972649489995,-0.0060369991697371,0.0,0.0,0.0,-0.0061346134170889,60.0,-0.0961905121803283,-0.0,-6.45021813738822e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.40972900390625,0.0,0.0,9.130492981057614e-05,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.40924072265625,0.0,0.0,9.614857117412612e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4110107421875,0.0,0.0,7.101506344042718e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.40887451171875,0.0,0.0,9.614849841454998e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4103698730469,0.0,0.0,0.0004560864181257,282.1660461425781,294.1499938964844,281.6948547363281,280.0306701660156,285.2176513671875,281.9945678710937,281.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.691270095667164e-09,0.000972862355411,-0.0061024217866361,0.0,0.0,0.0,-0.0061469879001379,60.0,-0.0695038214325904,-0.0,-6.453050360732959e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4059143066406,0.0,0.0,9.142016642726958e-05,297.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4054260253906,0.0,0.0,9.626991959521548e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4071655273437,0.0,0.0,7.110469596227631e-05,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.405029296875,0.0,0.0,9.626984683563931e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4065246582031,0.0,0.0,0.0004566620336845,282.1626892089844,294.1499938964844,281.73565673828125,280.0541687011719,285.1873779296875,281.9818420410156,281.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740922250784,2.834825263420271e-09,0.0009740894311107,-0.0064785815775394,0.0,0.0,0.0,-0.0062181516550481,60.0,-0.0421333499252796,-0.0,-6.46934807946309e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.402099609375,0.0,0.0,9.162133210338652e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.401611328125,0.0,0.0,9.648175910115242e-05,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4033508300781,0.0,0.0,7.126115815481171e-05,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4012451171875,0.0,0.0,9.648168634157628e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4027099609375,0.0,0.0,0.0004576669016387,282.15936279296875,294.1499938964844,281.7773132324219,280.07867431640625,285.1576232910156,281.9704895019531,281.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.085437239036537e-09,0.000976231880486,-0.0071352571249008,0.0,0.0,0.0,-0.0063423882238566,60.0,-0.0141740934923291,-0.0,-6.497848659137162e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3982849121094,0.0,0.0,9.18877121875994e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3977966308594,0.0,0.0,9.676226909505203e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3995361328125,0.0,0.0,7.146834104787558e-05,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3974304199219,0.0,0.0,9.676219633547588e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.39892578125,0.0,0.0,0.0004589975287672,282.1560363769531,294.1499938964844,281.81982421875,280.1042175292969,285.12847900390625,281.9609069824219,281.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172991103531562e-09,0.0009790695039555,-0.0080048162490129,0.0,0.0,0.0,-0.0065069058910012,60.0,0.014512438327074,-0.0,-6.535685059816387e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3945007324219,0.0,0.0,9.219122148351744e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3940124511719,0.0,0.0,9.708187280921264e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.395751953125,0.0,0.0,7.170440221671015e-05,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3936462402344,0.0,0.0,9.708180004963653e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3951110839844,0.0,0.0,0.0004605136055033,282.1527404785156,294.1499938964844,281.8631591796875,280.1307983398437,285.099853515625,281.9535217285156,281.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823065483942,3.795419978303016e-09,0.0009823027066886,-0.0089955637231469,0.0,0.0,0.0,-0.006694356445223,60.0,0.0439528375864028,-0.0,-6.57893011180022e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3907165527344,0.0,0.0,9.250536822946742e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3902282714844,0.0,0.0,9.741268877405672e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3919372558594,0.0,0.0,7.194873614935204e-05,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3898620605469,0.0,0.0,9.74126160144806e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3913269042969,0.0,0.0,0.0004620828549377,282.14947509765625,294.1499938964844,281.9073181152344,280.15838623046875,285.0718078613281,281.9492492675781,281.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856537217274,4.1868015721036045e-09,0.0009856495307758,-0.0100210290402174,0.0,0.0,0.0,-0.0068883812054991,60.0,0.0741946771740913,-0.0,-6.623841386499407e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3869323730469,0.0,0.0,9.281188977183774e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.386474609375,0.0,0.0,9.773547208169477e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3881530761719,0.0,0.0,7.218714017653838e-05,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3861083984375,0.0,0.0,9.7735392046161e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3875427246094,0.0,0.0,0.0004636139783542,282.1462097167969,294.1499938964844,281.9523010253906,280.18707275390625,285.0442810058594,281.9481201171875,281.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889191715046,4.568674327742883e-09,0.0009889145148918,-0.0110215498134493,0.0,0.0,0.0,-0.0070776902139186,60.0,0.1051198542118072,-0.0,-6.667808349902772e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3831787109375,0.0,0.0,9.309776942245662e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3826904296875,0.0,0.0,9.80365221039392e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3843688964844,0.0,0.0,7.240949344122782e-05,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.38232421875,0.0,0.0,9.803644934436306e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3837890625,0.0,0.0,0.0004650420451071,282.1429443359375,294.1499938964844,281.9980773925781,280.216796875,285.01727294921875,281.950927734375,281.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919657604768,4.92484364400525e-09,0.0009919608710333,-0.0119546959176659,0.0,0.0,0.0,-0.0072542624548077,60.0,0.1368189454078674,-0.0,-6.708947353217809e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.37939453125,0.0,0.0,9.33548653847538e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3789367675781,0.0,0.0,9.830725321080536e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.380615234375,0.0,0.0,7.260945858433843e-05,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3785705566406,0.0,0.0,9.83071804512292e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3800048828125,0.0,0.0,0.0004663262807298,282.13970947265625,294.1499938964844,282.04461669921875,280.24761962890625,284.99078369140625,281.9578552246094,281.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,0.1692366749048233,-0.0,-6.746051184336467e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.37567138671875,0.0,0.0,9.358282841276376e-05,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.37518310546875,0.0,0.0,9.85473016044125e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3768615722656,0.0,0.0,7.278675911948085e-05,297.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3748474121094,0.0,0.0,9.854722884483635e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3762512207031,0.0,0.0,0.0004674649972002,282.136474609375,294.1499938964844,282.0919494628906,280.2795104980469,284.9649353027344,281.9695739746094,281.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971341351047,5.5291420331116115e-09,0.0009971286635845,-0.0135378595441579,0.0,0.0,0.0,-0.0075538414530456,60.0,0.2024334520101547,-0.0,-6.779035288673185e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3719177246094,0.0,0.0,9.380849223816767e-05,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3714599609375,0.0,0.0,9.878494165604934e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.37310791015625,0.0,0.0,7.29622770450078e-05,297.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.37109375,0.0,0.0,9.87848688964732e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3725280761719,0.0,0.0,0.0004685922467615,282.1332702636719,294.1499938964844,282.1400146484375,280.3125,284.93963623046875,281.9855651855469,281.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999538344331,5.810285585994279e-09,0.0009995325235649,-0.0142743755131959,0.0,0.0,0.0,-0.0076932157389819,60.0,0.2362893968820572,-0.0,-6.81176715033871e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3681945800781,0.0,0.0,9.3937836936675e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.36773681640625,0.0,0.0,9.892114758258684e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.369384765625,0.0,0.0,7.30628744349815e-05,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3674011230469,0.0,0.0,9.892107482301073e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3688049316406,0.0,0.0,0.0004692383517976,282.13006591796875,294.1499938964844,282.1888122558594,280.3466186523437,284.9150390625,282.00653076171875,281.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009175166487,5.971422467609955e-09,0.0010009115794673,-0.0146964974701404,0.0,0.0,0.0,-0.0077731036581099,60.0,0.2709018588066101,-0.0,-6.830562426785036e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.364501953125,0.0,0.0,9.394575317855924e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3640441894531,0.0,0.0,9.89294785540551e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3656616210937,0.0,0.0,7.30690298951231e-05,297.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3636779785156,0.0,0.0,9.892941307043655e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3650817871094,0.0,0.0,0.0004692778747994,282.1269226074219,294.1499938964844,282.23834228515625,280.3818664550781,284.8910217285156,282.0306396484375,281.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010024998337,5.9812705899275906e-09,0.0010009964462369,-0.0147222951054573,0.0,0.0,0.0,-0.0077779893763363,60.0,0.3059403300285339,-0.0,-6.831712084931496e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3608093261719,0.0,0.0,9.391512139700352e-05,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3603515625,0.0,0.0,9.889722423395142e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3619689941406,0.0,0.0,7.304520840989426e-05,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3600158691406,0.0,0.0,9.889715147437528e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.36138916015625,0.0,0.0,0.0004691248759627,282.123779296875,294.1499938964844,282.2886047363281,280.4182434082031,284.8677062988281,282.05780029296875,281.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.94309135237836e-09,0.0010006697848439,-0.0146222803741693,0.0,0.0,0.0,-0.0077590616419911,60.0,0.3413828611373901,-0.0,-6.82725556089281e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3571472167969,0.0,0.0,9.390559716848657e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.356689453125,0.0,0.0,9.888719068840146e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3583068847656,0.0,0.0,7.303780148504302e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3563537597656,0.0,0.0,9.888712520478292e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.35772705078125,0.0,0.0,0.0004690772911999,282.12066650390625,294.1499938964844,282.33953857421875,280.4557800292969,284.84503173828125,282.0873413085937,281.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.9312070810335635e-09,0.0010005681542679,-0.0145911471918225,0.0,0.0,0.0,-0.0077531696297228,60.0,0.3772035241127014,-0.0,-6.825869292015342e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.353515625,0.0,0.0,9.389178740093485e-05,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3530578613281,0.0,0.0,9.887265332508832e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.35467529296875,0.0,0.0,7.302706217160448e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.35272216796875,0.0,0.0,9.887258056551218e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3540954589844,0.0,0.0,0.0004690083442255,282.1175537109375,294.1499938964844,282.39117431640625,280.4944763183594,284.82305908203125,282.1195373535156,281.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004269424825,5.913990186456885e-09,0.0010004210053011,-0.014546045102179,0.0,0.0,0.0,-0.0077446345239877,60.0,0.4135270416736603,-0.0,-6.823859877158611e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3498840332031,0.0,0.0,9.387829777551816e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.34942626953125,0.0,0.0,9.885844337986782e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3510437011719,0.0,0.0,7.301656296476722e-05,297.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3490905761719,0.0,0.0,9.88583778962493e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3504638671875,0.0,0.0,0.0004689409397542,282.114501953125,294.1499938964844,282.4434509277344,280.53436279296875,284.8016967773437,282.153564453125,281.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002829367294,5.8971667549201365e-09,0.0010002771159633,-0.0145019739866256,0.0,0.0,0.0,-0.007736294530332,60.0,0.4502506256103515,-0.0,-6.821897358122443e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3462829589844,0.0,0.0,9.386860619997606e-05,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3458251953125,0.0,0.0,9.884824248729274e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.347412109375,0.0,0.0,7.300902507267892e-05,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3454895019531,0.0,0.0,9.88481697277166e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.34686279296875,0.0,0.0,0.0004688925400841,282.1114501953125,294.1499938964844,282.49639892578125,280.575439453125,284.78106689453125,282.1898193359375,281.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001795599237,5.885078646628017e-09,0.0010001736227422,-0.0144703071564435,0.0,0.0,0.0,-0.0077303014695644,60.0,0.4874871075153351,-0.0,-6.820487641334695e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3427124023437,0.0,0.0,9.386497549712658e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3422546386719,0.0,0.0,9.884441533358768e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3438415527344,0.0,0.0,7.300620200112462e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3419189453125,0.0,0.0,9.884434984996916e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.34326171875,0.0,0.0,0.0004688744083978,282.1084289550781,294.1499938964844,282.54998779296875,280.6177062988281,284.760986328125,282.2277526855469,281.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880538278546511e-09,0.0010001348564401,-0.0144584132358431,0.0,0.0,0.0,-0.0077280504629015,60.0,0.5251449942588806,-0.0,-6.819958286996552e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3391418457031,0.0,0.0,9.386947931488976e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3387145996094,0.0,0.0,9.884915925795212e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3402709960937,0.0,0.0,7.300970173673704e-05,297.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.33837890625,0.0,0.0,9.884908649837598e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3396911621094,0.0,0.0,0.0004688969056587,282.1054382324219,294.1499938964844,282.6040954589844,280.6614990234375,284.7417297363281,282.2677917480469,281.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001885239034,5.88613557894746e-09,0.001000182586722,-0.0144730759784579,0.0,0.0,0.0,-0.0077308253385126,60.0,0.5633531808853149,-0.0,-6.820611275770716e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3356018066406,0.0,0.0,9.388010948896408e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3351745605469,0.0,0.0,9.886034968076274e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3367004394531,0.0,0.0,7.301796722458676e-05,297.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3348388671875,0.0,0.0,9.88602841971442e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3361511230469,0.0,0.0,0.0004689499910455,282.1024475097656,294.1499938964844,282.6585693359375,280.70709228515625,284.7229919433594,282.30926513671875,281.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362776062844e-09,0.0010002957424148,-0.014507726766169,0.0,0.0,0.0,-0.0077373823150992,60.0,0.6019176840782166,-0.0,-6.822153864050051e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3320617675781,0.0,0.0,9.389643673785032e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3316345214844,0.0,0.0,9.887754276860504e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.33319091796875,0.0,0.0,7.303067104658112e-05,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.331298828125,0.0,0.0,9.887747728498653e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3326416015625,0.0,0.0,0.0004690315690822,282.0995178222656,294.1499938964844,282.7134094238281,280.7544250488281,284.7049560546875,282.3524475097656,281.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004754876717,5.91969273600057e-09,0.0010004695504903,-0.0145609835162758,0.0,0.0,0.0,-0.0077474606223404,60.0,0.6408961415290833,-0.0,-6.824525655702018e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3285522460937,0.0,0.0,9.391333151143044e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.328125,0.0,0.0,9.889533976092936e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3296813964844,0.0,0.0,7.304381142603233e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.32781982421875,0.0,0.0,9.889527427731082e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3291015625,0.0,0.0,0.0004691159701906,282.0965881347656,294.1499938964844,282.7686462402344,280.8034362792969,284.6875,282.39697265625,281.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000655349344,5.940731018228007e-09,0.0010006494121626,-0.0146160963922739,0.0,0.0,0.0,-0.0077578900381922,60.0,0.6802018284797668,-0.0,-6.82698058085407e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3250732421875,0.0,0.0,9.392954962095246e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3246459960937,0.0,0.0,9.891241643344983e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.326171875,0.0,0.0,7.305642793653533e-05,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3243408203125,0.0,0.0,9.891235094983132e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3256225585937,0.0,0.0,0.0004691969952546,282.0936584472656,294.1499938964844,282.8242492675781,280.8540954589844,284.6708068847656,282.4431457519531,281.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008281096816,5.96092153415384e-09,0.0010008220560848,-0.014668988995254,0.0,0.0,0.0,-0.0077678998932242,60.0,0.7198959589004517,-0.0,-6.82933674056585e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3216247558594,0.0,0.0,9.395887900609524e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3211975097656,0.0,0.0,9.894330287352204e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3226928710937,0.0,0.0,7.30792380636558e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.32086181640625,0.0,0.0,9.894323738990352e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3221435546875,0.0,0.0,0.0004693435039371,282.0907897949219,294.1499938964844,282.8802185058594,280.9063415527344,284.6546936035156,282.4905700683594,281.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011403355747,5.997450092110057e-09,0.001001134281978,-0.014764679595828,0.0,0.0,0.0,-0.0077860075980424,60.0,0.7599015235900879,-0.0,-6.833600707523146e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.31817626953125,0.0,0.0,9.394236258231103e-05,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3177490234375,0.0,0.0,9.892590605886652e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3192443847656,0.0,0.0,7.306638872250915e-05,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3174133300781,0.0,0.0,9.8925840575248e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3186950683594,0.0,0.0,0.0004692609945777,282.0879211425781,294.1499938964844,282.93658447265625,280.96014404296875,284.6392517089844,282.5390930175781,281.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009647812694,5.976853234557211e-09,0.001000958844088,-0.0147107234224677,0.0,0.0,0.0,-0.0077758003026247,60.0,0.8001880049705505,-0.0,-6.831196230905334e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3147277832031,0.0,0.0,9.378966205986217e-05,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3143005371094,0.0,0.0,9.876510739559308e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3158264160156,0.0,0.0,7.294762326637283e-05,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3139953613281,0.0,0.0,9.876504191197456e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3152770996094,0.0,0.0,0.0004684982413891,282.0850830078125,294.1499938964844,282.9933166503906,281.0154113769531,284.6243591308594,282.58740234375,281.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993386920541,5.786593870737988e-09,0.0009993329877033,-0.0142123084515333,0.0,0.0,0.0,-0.0076814857311546,60.0,0.8404006361961365,-0.0,-6.80900527072481e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.31134033203125,0.0,0.0,9.355384827358648e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3109130859375,0.0,0.0,9.8516778962221e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3124084472656,0.0,0.0,7.276420365087688e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.31060791015625,0.0,0.0,9.851671347860248e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3118591308594,0.0,0.0,0.0004673202929552,282.0822448730469,294.1499938964844,283.0504455566406,281.0721435546875,284.6102600097656,282.6342163085937,281.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968258673325,5.492772903181731e-09,0.0009968203958123,-0.0134425777941942,0.0,0.0,0.0,-0.0075358254835009,60.0,0.8801782131195068,-0.0,-6.774806138309941e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3079528808594,0.0,0.0,9.331521869171412e-05,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3075561523437,0.0,0.0,9.826548921409994e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3090209960937,0.0,0.0,7.257860852405429e-05,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3072204589844,0.0,0.0,9.826542373048142e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3085021972656,0.0,0.0,0.0004661282873712,282.0794677734375,294.1499938964844,283.10791015625,281.1302490234375,284.59674072265625,282.6796264648437,281.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942832402884,5.195452068562645e-09,0.0009942781180143,-0.0126636549830436,0.0,0.0,0.0,-0.0073884311132133,60.0,0.9196422696113586,-0.0,-6.740287972206715e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3046264648437,0.0,0.0,9.304583363700658e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.30419921875,0.0,0.0,9.798181417863816e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3056640625,0.0,0.0,7.236908277263865e-05,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.30389404296875,0.0,0.0,9.798174869501965e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3051452636719,0.0,0.0,0.00046478267177,282.07672119140625,294.1499938964844,283.165771484375,281.189697265625,284.5838928222656,282.7231750488281,281.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914131369441,4.859816549185325e-09,0.0009914082475006,-0.0117843272164464,0.0,0.0,0.0,-0.0072220433503389,60.0,0.9587936997413636,-0.0,-6.701426968902524e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
