time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201120,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3013000488281,0.0,0.0,9.274682815885173e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3008728027344,0.0,0.0,9.766694711288436e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3023376464844,0.0,0.0,7.21365213394165e-05,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3005676269531,0.0,0.0,9.766688162926584e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.30181884765625,0.0,0.0,0.000463289063191,282.073974609375,294.1499938964844,283.2240295410156,281.2504272460937,284.5716552734375,282.7646484375,281.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882271988317,4.4872705551313175e-09,0.0009882227750495,-0.0108082676306366,0.0,0.0,0.0,-0.0070373564958572,60.0,0.9976695775985718,-0.0,-6.658423501448851e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2980041503906,0.0,0.0,9.242761734640226e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.297607421875,0.0,0.0,9.73307978711091e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2990417480469,0.0,0.0,7.188824383774772e-05,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2973022460937,0.0,0.0,9.733073238749056e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.29852294921875,0.0,0.0,0.0004616945516318,282.0712890625,294.1499938964844,283.2826232910156,281.3124084472656,284.5601806640625,282.8032531738281,281.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848260087892,4.089554472841428e-09,0.0009848218178376,-0.0097662294283509,0.0,0.0,0.0,-0.0068401917815208,60.0,1.0362201929092407,-0.0,-6.612667391436844e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.29473876953125,0.0,0.0,9.210601274389774e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2943420410156,0.0,0.0,9.699213842395692e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2957763671875,0.0,0.0,7.163811096688733e-05,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2940368652344,0.0,0.0,9.69920729403384e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2952575683594,0.0,0.0,0.000460088107502,282.068603515625,294.1499938964844,283.34161376953125,281.37554931640625,284.5492858886719,282.8392944335937,281.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813992073759,3.688865879425407e-09,0.0009813954820856,-0.0087163709104061,0.0,0.0,0.0,-0.0066415523178875,60.0,1.0745590925216677,-0.0,-6.566728671941746e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.29150390625,0.0,0.0,9.180708730127662e-05,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2911071777344,0.0,0.0,9.66773513937369e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.29254150390625,0.0,0.0,7.14056077413261e-05,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2908020019531,0.0,0.0,9.6677293186076e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2920227050781,0.0,0.0,0.0004585949063766,282.06597900390625,294.1499938964844,283.4009704589844,281.4398498535156,284.53912353515625,282.8722229003906,281.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782137349247,3.3164255786033436e-09,0.0009782104752957,-0.0077405017800629,0.0,0.0,0.0,-0.0064569162204861,60.0,1.1127783060073853,-0.0,-6.524172135868866e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2882995605469,0.0,0.0,9.155926818493754e-05,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.28790283203125,0.0,0.0,9.641638462198898e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2893371582031,0.0,0.0,7.121286034816876e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.28759765625,0.0,0.0,9.641631913837044e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.288818359375,0.0,0.0,0.0004573569749481,282.0633544921875,294.1499938964844,283.460693359375,281.50518798828125,284.529541015625,282.9028015136719,281.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726205185,3.0076559021097182e-09,0.0009755696519277,-0.0069314460270106,0.0,0.0,0.0,-0.0063038431107997,60.0,1.1511021852493286,-0.0,-6.488996007192327e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2851257324219,0.0,0.0,9.139213216258212e-05,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.28472900390625,0.0,0.0,9.62403864832595e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2861633300781,0.0,0.0,7.108286808943376e-05,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.284423828125,0.0,0.0,9.62403282755986e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.28564453125,0.0,0.0,0.0004565221315715,282.060791015625,294.1499938964844,283.5207824707031,281.5715637207031,284.5205993652344,282.9316711425781,281.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737912332639,2.7994204732095795e-09,0.0009737884392961,-0.0063858083449304,0.0,0.0,0.0,-0.0062006087973713,60.0,1.1898592710494995,-0.0,-6.465326407578686e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.281982421875,0.0,0.0,9.132473496720196e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2815856933594,0.0,0.0,9.616941679269075e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2829895019531,0.0,0.0,7.103044481482357e-05,297.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2812805175781,0.0,0.0,9.616935130907224e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.282470703125,0.0,0.0,0.0004561854584608,282.0581970214844,294.1499938964844,283.5812683105469,281.6388854980469,284.5122375488281,282.9603881835937,281.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730722522363,2.715438984779439e-09,0.0009730695164762,-0.0061657512560486,0.0,0.0,0.0,-0.0061589716933667,60.0,1.2293519973754885,-0.0,-6.455793055692993e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2788391113281,0.0,0.0,9.135814616456628e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2784423828125,0.0,0.0,9.620459604775532e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.27984619140625,0.0,0.0,7.105643453542143e-05,297.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.27813720703125,0.0,0.0,9.62045305641368e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2793273925781,0.0,0.0,0.0004563523689284,282.0556640625,294.1499938964844,283.64208984375,281.7071228027344,284.5045166015625,282.9905090332031,281.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734276682138,2.757049477608575e-09,0.0009734249324537,-0.0062747839838266,0.0,0.0,0.0,-0.0061795976944267,60.0,1.2700424194335938,-0.0,-6.46051603325759e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.27569580078125,0.0,0.0,9.145932563114913e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2752990722656,0.0,0.0,9.631113789509982e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2767028808594,0.0,0.0,7.113512401701882e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2750244140625,0.0,0.0,9.63110796874389e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.27618408203125,0.0,0.0,0.0004568577569443,282.0531311035156,294.1499938964844,283.70330810546875,281.7762145996094,284.4973449707031,283.02325439453125,281.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974505150225,2.8830913212374303e-09,0.0009745022398419,-0.0066050528548657,0.0,0.0,0.0,-0.0062420801259577,60.0,1.311872124671936,-0.0,-6.474832048297685e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2725830078125,0.0,0.0,9.157098247669636e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2721862792969,0.0,0.0,9.642872464610264e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2735900878906,0.0,0.0,7.122196984710172e-05,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2719116210937,0.0,0.0,9.642866643844172e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2730712890625,0.0,0.0,0.000457415531855,282.0506286621094,294.1499938964844,283.764892578125,281.8460693359375,284.4907531738281,283.0594787597656,281.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975695089437,3.0221967151078392e-09,0.0009756920626387,-0.0069695487618446,0.0,0.0,0.0,-0.0063110422343015,60.0,1.3549200296401978,-0.0,-6.490650861223912e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2694702148437,0.0,0.0,9.162319474853577e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.26910400390625,0.0,0.0,9.64837017818354e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2704772949219,0.0,0.0,7.126258424250409e-05,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.268798828125,0.0,0.0,9.64836435741745e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2699890136719,0.0,0.0,0.0004576763603836,282.0481262207031,294.1499938964844,283.82684326171875,281.91668701171875,284.4847106933594,283.0985107421875,281.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762518457137,3.0872349121580105e-09,0.0009762487607076,-0.007139965891838,0.0,0.0,0.0,-0.0063432869501411,60.0,1.398679494857788,-0.0,-6.498053295445061e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2663879394531,0.0,0.0,9.159278124570848e-05,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2660217285156,0.0,0.0,9.645167301641776e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2673645019531,0.0,0.0,7.123892282834277e-05,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2657165527344,0.0,0.0,9.645161480875686e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2668762207031,0.0,0.0,0.0004575244383886,282.045654296875,294.1499938964844,283.88916015625,281.9880065917969,284.47930908203125,283.1390380859375,281.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759280947037,3.0493303437850727e-09,0.0009759250679053,-0.0070406454615294,0.0,0.0,0.0,-0.0063244984485208,60.0,1.4425809383392334,-0.0,-6.49373816941079e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2633361816406,0.0,0.0,9.153327118838206e-05,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.262939453125,0.0,0.0,9.638901246944442e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2643127441406,0.0,0.0,7.119264046195894e-05,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2626647949219,0.0,0.0,9.638895426178352e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2638244628906,0.0,0.0,0.0004572271718643,282.0431823730469,294.1499938964844,283.95184326171875,282.0599365234375,284.4744567871094,283.1795959472656,281.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975178992059568e-09,0.000975290837232,-0.0068463482894003,0.0,0.0,0.0,-0.0062877377495169,60.0,1.486243486404419,-0.0,-6.48530189550911e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2602844238281,0.0,0.0,9.155812585959212e-05,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2598876953125,0.0,0.0,9.641518408898264e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2612609863281,0.0,0.0,7.121196540538222e-05,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2596130371094,0.0,0.0,9.641512588132171e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2607727050781,0.0,0.0,0.000457351328805,282.0407409667969,294.1499938964844,284.014892578125,282.1324157714844,284.47021484375,283.2208557128906,281.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755577775649,3.0061295674954636e-09,0.0009755547507666,-0.0069274483248591,0.0,0.0,0.0,-0.0063030775636434,60.0,1.5299526453018188,-0.0,-6.488822634764801e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2572631835937,0.0,0.0,9.12934629013762e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2568664550781,0.0,0.0,9.613647853257136e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2582092285156,0.0,0.0,7.100612128851935e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.256591796875,0.0,0.0,9.613642032491045e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2577209472656,0.0,0.0,0.0004560292873065,282.038330078125,294.1499938964844,284.0783386230469,282.2054138183594,284.4665832519531,283.2605895996094,281.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727398864924,2.6763853355760144e-09,0.00097273720894,-0.006063416134566,0.0,0.0,0.0,-0.0061396192759275,60.0,1.573352575302124,-0.0,-6.451361400650057e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2542419433594,0.0,0.0,9.111400140682235e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2538757324219,0.0,0.0,9.594749280950056e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2552185058594,0.0,0.0,7.086653204169124e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.25360107421875,0.0,0.0,9.594743460183965e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2547302246094,0.0,0.0,0.000455132802017,282.0359191894531,294.1499938964844,284.1421203613281,282.27886962890625,284.46356201171875,283.2958679199219,281.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708267753012,2.452780867301385e-09,0.0009708243305794,-0.0054774978198111,0.0,0.0,0.0,-0.0060287648811936,60.0,1.615602731704712,-0.0,-6.426020604521909e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2512512207031,0.0,0.0,9.094850247493014e-05,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2508850097656,0.0,0.0,9.577321907272562e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2522277832031,0.0,0.0,7.073782035149634e-05,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2506103515625,0.0,0.0,9.577316086506472e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2517395019531,0.0,0.0,0.0004543061368167,282.0335693359375,294.1499938964844,284.2062683105469,282.3526916503906,284.4610900878906,283.3284606933594,281.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690634906291,2.246587582632742e-09,0.000969061278738,-0.0049371970817446,0.0,0.0,0.0,-0.0059265466406941,60.0,1.657642126083374,-0.0,-6.402697039220584e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.248291015625,0.0,0.0,9.074278932530432e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2479248046875,0.0,0.0,9.555659198667854e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2492370605469,0.0,0.0,7.057781476760283e-05,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2476501464844,0.0,0.0,9.555653377901764e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.248779296875,0.0,0.0,0.0004532785678748,282.0312194824219,294.1499938964844,284.27081298828125,282.4268493652344,284.459228515625,283.357177734375,281.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668717975728,1.9902834935692222e-09,0.0009668698185123,-0.0042655817233026,0.0,0.0,0.0,-0.0057994867675006,60.0,1.6994582414627075,-0.0,-6.373764449563168e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.245361328125,0.0,0.0,9.051805682247505e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2449951171875,0.0,0.0,9.531994146527722e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2463073730469,0.0,0.0,7.04030244378373e-05,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2447204589844,0.0,0.0,9.531988325761632e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2458190917969,0.0,0.0,0.0004521560040302,282.02886962890625,294.1499938964844,284.335693359375,282.50128173828125,284.4578857421875,283.3815002441406,281.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644771344028,1.7102890215170419e-09,0.0009644754463806,-0.0035318820737302,0.0,0.0,0.0,-0.0056606805883347,60.0,1.7409528493881226,-0.0,-6.342231984035608e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.242431640625,0.0,0.0,9.0332432591822e-05,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2420959472656,0.0,0.0,9.512446558801456e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2433776855469,0.0,0.0,7.025864761089906e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2417907714844,0.0,0.0,9.512441465631127e-05,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.242919921875,0.0,0.0,0.0004512287559919,282.0265808105469,294.1499938964844,284.40093994140625,282.575927734375,284.4571533203125,283.4007873535156,281.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624988306313,1.4790155766775115e-09,0.0009624973172321,-0.0029258476570248,0.0,0.0,0.0,-0.0055460259318351,60.0,1.7822813987731934,-0.0,-6.316246015103388e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.23956298828125,0.0,0.0,9.021781443152575e-05,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2391967773437,0.0,0.0,9.500376472715288e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.240478515625,0.0,0.0,7.016949530225247e-05,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2389221191406,0.0,0.0,9.500370651949196e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2400207519531,0.0,0.0,0.0004506561963353,282.0242919921875,294.1499938964844,284.466552734375,282.6507263183594,284.4569702148437,283.4170227050781,281.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612769354134,1.3362010387041323e-09,0.0009612755966372,-0.00255161174573,0.0,0.0,0.0,-0.0054752239957451,60.0,1.824006199836731,-0.0,-6.300225408040205e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2366638183594,0.0,0.0,9.016975673148409e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.236328125,0.0,0.0,9.495315316598862e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.23760986328125,0.0,0.0,7.013211870798841e-05,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2360534667969,0.0,0.0,9.495310223428532e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.23712158203125,0.0,0.0,0.0004504161479417,282.02203369140625,294.1499938964844,284.53253173828125,282.7256164550781,284.4574279785156,283.4313659667969,281.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607645333744,1.2763147205774315e-09,0.0009607632528059,-0.002394683426246,0.0,0.0,0.0,-0.005445534363389,60.0,1.8666883707046509,-0.0,-6.293513621358215e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2338256835937,0.0,0.0,9.01582752703689e-05,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.23345947265625,0.0,0.0,9.494106052443384e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2347412109375,0.0,0.0,7.01231838320382e-05,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2331848144531,0.0,0.0,9.494100959273057e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2342834472656,0.0,0.0,0.0004503587842918,282.019775390625,294.1499938964844,284.598876953125,282.8005065917969,284.4584045410156,283.4457397460937,281.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606418316252,1.2620006151209395e-09,0.0009606405510567,-0.0023571744095534,0.0,0.0,0.0,-0.0054384367540478,60.0,1.910272240638733,-0.0,-6.291909926403605e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.23095703125,0.0,0.0,9.01608873391524e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2306213378906,0.0,0.0,9.4943810836412e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2318725585937,0.0,0.0,7.012522110017017e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2303466796875,0.0,0.0,9.494375990470871e-05,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2314147949219,0.0,0.0,0.0004503718519117,282.0175476074219,294.1499938964844,284.66558837890625,282.8753662109375,284.4599609375,283.46063232421875,281.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606695966795,1.265243687598172e-09,0.0009606683161109,-0.0023656724952161,0.0,0.0,0.0,-0.0054400446824729,60.0,1.9549092054367063,-0.0,-6.292273013741578e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2281494140625,0.0,0.0,9.015364776132628e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.227783203125,0.0,0.0,9.493618563283236e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2290344238281,0.0,0.0,7.011958950897679e-05,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2275085449219,0.0,0.0,9.493613470112904e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.22857666015625,0.0,0.0,0.0004503356758505,282.01531982421875,294.1499938964844,284.732666015625,282.9501342773437,284.4620666503906,283.4760437011719,281.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605924715287,1.2562142437388955e-09,0.0009605911909602,-0.0023420113138854,0.0,0.0,0.0,-0.0054355687461793,60.0,2.000168561935425,-0.0,-6.291261911428593e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2253112792969,0.0,0.0,9.012885129777716e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2249755859375,0.0,0.0,9.491007949691266e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2262268066406,0.0,0.0,7.010030094534159e-05,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2247009277344,0.0,0.0,9.491002856520936e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.22576904296875,0.0,0.0,0.0004502118390519,282.0131225585937,294.1499938964844,284.80010986328125,283.02471923828125,284.4647216796875,283.49139404296875,281.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603283251635,1.225318513320417e-09,0.0009603271028026,-0.0022610505111515,0.0,0.0,0.0,-0.0054202531464397,60.0,2.045837640762329,-0.0,-6.287800857762704e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2225341796875,0.0,0.0,9.009092900669202e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.22216796875,0.0,0.0,9.487014904152602e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2234191894531,0.0,0.0,7.007080421317369e-05,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2218933105469,0.0,0.0,9.48700908338651e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22296142578125,0.0,0.0,0.0004500224022194,282.0109558105469,294.1499938964844,284.8678894042969,283.0990905761719,284.4678955078125,283.5061340332031,281.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599242475815,1.1780598718758022e-09,0.0009599230252206,-0.002137211849913,0.0,0.0,0.0,-0.005396825261414,60.0,2.0916740894317627,-0.0,-6.2825094460095e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21978759765625,0.0,0.0,9.003793093143031e-05,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.21942138671875,0.0,0.0,9.481433517066762e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2206726074219,0.0,0.0,7.002958591328934e-05,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2191772460937,0.0,0.0,9.481428423896432e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22021484375,0.0,0.0,0.0004497576737776,282.0088195800781,294.1499938964844,284.9360656738281,283.17315673828125,284.4716491699219,283.5194702148437,281.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009396285749971,1.0922601711982332e-09,0.0009396274690516,-0.0019319396233186,0.0,0.0,0.0,-0.0052559608593583,60.0,2.1312785148620605,-0.0,-6.275119091014858e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.218505859375,0.0,0.0,8.711597911315039e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2181396484375,0.0,0.0,9.173737635137512e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2193908691406,0.0,0.0,6.775695510441437e-05,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2178649902344,0.0,0.0,9.173732541967183e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.21893310546875,0.0,0.0,0.0004351619572844,282.0070495605469,294.1499938964844,285.00457763671875,283.2468566894531,284.4753723144531,283.531005859375,281.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007593370391987,8.88795981257573e-10,0.0007593361660838,-0.0015773219056427,0.0,0.0,0.0,-0.0042563546448946,60.0,2.085845232009888,-0.0,-5.8744408448774266e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2176513671875,0.0,0.0,4.115035699214786e-05,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2172546386719,0.0,0.0,4.333333345130086e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2185363769531,0.0,0.0,3.200587161700241e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.21697998046875,0.0,0.0,4.333330798544921e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21807861328125,0.0,0.0,0.0002055543591268,282.0059509277344,294.1499938964844,285.0734558105469,283.32012939453125,284.478271484375,283.54119873046875,281.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006022179732099,7.12423176008059e-10,0.0006022172165103,-0.0012707546120509,0.0,0.0,0.0,-0.0033671115525066,60.0,1.892133116722107,-0.0,-1.3107444019055949e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22198486328125,0.0,0.0,4.0667644498171285e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2214660644531,0.0,0.0,4.282501322450116e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.222900390625,0.0,0.0,3.163042856613174e-05,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22119140625,0.0,0.0,4.282499139662832e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.22235107421875,0.0,0.0,0.0002031431067734,282.00836181640625,294.1499938964844,285.1427001953125,283.3929443359375,284.4799499511719,283.5501403808594,281.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004284773604013,5.371239564233573e-10,0.0004284768074285,-0.0009836308890953,0.0,0.0,0.0,-0.0024142349138855,60.0,1.6306992769241333,-0.0,-1.2801734783352003e-08,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.22607421875,0.0,0.0,3.111154001089744e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2254333496094,0.0,0.0,3.276196730439551e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2269897460937,0.0,0.0,2.4197892344091088e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.22515869140625,0.0,0.0,3.276195275248028e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2264099121094,0.0,0.0,0.000155408430146,282.01202392578125,294.1499938964844,285.2122802734375,283.4651794433594,284.4806213378906,283.5589599609375,281.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003303610137663,4.1348172108435216e-10,0.0003303606063127,-0.0007566898711957,0.0,0.0,0.0,-0.0018610048573464,60.0,1.3671150207519531,-0.0,-7.49227613283665e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2294006347656,0.0,0.0,2.388775828876533e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22869873046875,0.0,0.0,2.5154975446639583e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2303771972656,0.0,0.0,1.857938877947163e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2284240722656,0.0,0.0,2.515496089472436e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2297058105469,0.0,0.0,0.0001193241841974,282.0157775878906,294.1499938964844,285.2822570800781,283.5367736816406,284.4808044433594,283.5670166015625,281.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002521579735912,3.159764672133747e-10,0.0002521576534491,-0.0005785499233752,0.0,0.0,0.0,-0.0014206966152414,60.0,1.1239079236984253,-0.0,-4.416940146967363e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2315673828125,0.0,0.0,1.846356281021144e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.23077392578125,0.0,0.0,1.944303403433878e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2325134277344,0.0,0.0,1.4360566638060844e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2304992675781,0.0,0.0,1.944302312040236e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2318420410156,0.0,0.0,9.222923108609392e-05,282.0186767578125,294.1499938964844,285.3525695800781,283.6076965332031,284.480712890625,283.57342529296875,281.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001967330317711,2.4606316983977194e-10,0.0001967327843885,-0.000450171472039,0.0,0.0,0.0,-0.0011081410339102,60.0,0.9147791862487792,-0.0,-2.6387714235909243e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.233154296875,0.0,0.0,1.4818101590208244e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2323303222656,0.0,0.0,1.5604184227413498e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.234130859375,0.0,0.0,1.1525203262863217e-05,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2320556640625,0.0,0.0,1.560417513246648e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2334289550781,0.0,0.0,7.401941547868773e-05,282.0210266113281,294.1499938964844,285.4232482910156,283.6778259277344,284.4805908203125,283.57830810546875,281.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001578894589329,1.9747979640438726e-10,0.0001578892552061,-0.0003612885193433,0.0,0.0,0.0,-0.0008893461781553,60.0,0.74139404296875,-0.0,-1.6996357654619487e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2342834472656,0.0,0.0,1.2363187124719843e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2334289550781,0.0,0.0,1.3019039215578232e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2352600097656,0.0,0.0,9.615823728381656e-06,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.233154296875,0.0,0.0,1.3019031939620618e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2345275878906,0.0,0.0,6.175661837914959e-05,282.02276611328125,294.1499938964844,285.4942626953125,283.74713134765625,284.4804992675781,283.5818786621094,281.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001317317946814,1.6476320308100867e-10,0.0001317316200584,-0.0003014336398337,0.0,0.0,0.0,-0.0007420075125992,60.0,0.6084025502204895,-0.0,-1.1831275958940062e-09,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.23516845703125,0.0,0.0,1.0536205081734806e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2342834472656,0.0,0.0,1.1095137779193465e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.23614501953125,0.0,0.0,8.194835572794545e-06,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2340087890625,0.0,0.0,1.1095131412730552e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.23541259765625,0.0,0.0,5.263047569314949e-05,282.024169921875,294.1499938964844,285.565673828125,283.8155517578125,284.4803771972656,283.5848083496094,281.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122648027376,1.404149574391056e-10,0.0001122646572184,-0.0002568886557128,0.0,0.0,0.0,-0.0006323555135168,60.0,0.5012782216072083,-0.0,-8.592887512648414e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.23583984375,0.0,0.0,8.956061719800346e-06,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2349548339844,0.0,0.0,9.4311699285754e-06,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.23681640625,0.0,0.0,6.965833563299384e-06,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2346496582031,0.0,0.0,9.43116447160719e-06,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.236083984375,0.0,0.0,4.473733861232176e-05,282.0252380371094,294.1499938964844,285.63739013671875,283.8829650878906,284.4803161621094,283.5870361328125,281.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.542824409436436e-05,1.1935660793049863e-10,9.54281204030849e-05,-0.0002183625329053,0.0,0.0,0.0,-0.0005375199252739,60.0,0.4193436801433563,-0.0,-6.20875961754308e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2363586425781,0.0,0.0,7.393364285235293e-06,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2354431152344,0.0,0.0,7.785573870933149e-06,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2373046875,0.0,0.0,5.750401214754675e-06,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2351379394531,0.0,0.0,7.78556932345964e-06,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.236572265625,0.0,0.0,3.693134931381792e-05,282.0260314941406,294.1499938964844,285.7095031738281,283.9493408203125,284.4802551269531,283.5887145996094,281.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.877764437580481e-05,9.853087096223232e-11,7.877754251239821e-05,-0.0001802618789952,0.0,0.0,0.0,-0.0004437318420968,60.0,0.3524124324321747,-0.0,-4.2311160131092146e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
