time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203460,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2366638183594,0.0,0.0,5.823842457175488e-06,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2357482910156,0.0,0.0,6.132790076662786e-06,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2376403808594,0.0,0.0,4.529660600383068e-06,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2354431152344,0.0,0.0,6.13278689343133e-06,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.23687744140625,0.0,0.0,2.909127033490222e-05,282.02655029296875,294.1499938964844,285.7819519042969,284.0145874023437,284.480224609375,283.5898132324219,281.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.205429963301867e-05,7.761415121709803e-11,6.205421959748492e-05,-0.0001419947802787,0.0,0.0,0.0,-0.000349533976987,60.0,0.2956905961036682,-0.0,-2.6253665907916e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2368469238281,0.0,0.0,4.334281584306154e-06,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.23590087890625,0.0,0.0,4.564210030366667e-06,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2378234863281,0.0,0.0,3.37111191583972e-06,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2356262207031,0.0,0.0,4.564207301882561e-06,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.237060546875,0.0,0.0,2.1650614144164138e-05,282.02685546875,294.1499938964844,285.8547668457031,284.0786437988281,284.4801940917969,283.59051513671875,281.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.618287130142562e-05,5.7762981897635506e-11,4.618281309376471e-05,-0.0001056771216099,0.0,0.0,0.0,-0.0002601347805466,60.0,0.2422755509614944,-0.0,-1.4541358395181447e-10,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2369384765625,0.0,0.0,3.0571613933716435e-06,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2359924316406,0.0,0.0,3.2193402148550376e-06,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2379150390625,0.0,0.0,2.377794999119942e-06,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2357177734375,0.0,0.0,3.219338395865634e-06,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2371520996094,0.0,0.0,1.5271140000550076e-05,282.02703857421875,294.1499938964844,285.9279479980469,284.14141845703125,284.4801940917969,283.5908508300781,281.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.257494972785935e-05,4.074291251598972e-11,3.257490607211366e-05,-7.453896250808612e-05,0.0,0.0,0.0,-0.0001834852591855,60.0,0.1947228014469146,-0.0,-7.234482457540992e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2369689941406,0.0,0.0,2.0109246179345064e-06,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.23602294921875,0.0,0.0,2.117601752615883e-06,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2379455566406,0.0,0.0,1.56405428697326e-06,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2357482910156,0.0,0.0,2.117600615747506e-06,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2371826171875,0.0,0.0,1.0044975169876125e-05,282.027099609375,294.1499938964844,286.00146484375,284.2028503417969,284.48016357421875,283.5910339355469,281.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1427078536362387e-05,2.6799788083176068e-11,2.142705125152133e-05,-4.903001899947412e-05,0.0,0.0,0.0,-0.0001206925226142,60.0,0.1509567201137542,-0.0,-3.130129488937428e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.23699951171875,0.0,0.0,1.2499663171183784e-06,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2360534667969,0.0,0.0,1.3162755294615636e-06,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2379455566406,0.0,0.0,9.721971991893952e-07,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2357788085937,0.0,0.0,1.3162748473405372e-06,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2372131347656,0.0,0.0,6.243834832275752e-06,282.0271301269531,294.1499938964844,286.0753479003906,284.2628479003906,284.48016357421875,283.59112548828125,281.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3318914170667996e-05,1.6658497498101e-11,1.331889689026866e-05,-3.047663085453678e-05,0.0,0.0,0.0,-7.502155494876206e-05,60.0,0.1139910742640495,-0.0,-1.2093926554657127e-11,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2369689941406,0.0,0.0,7.020319685580034e-07,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2360534667969,0.0,0.0,7.392739576062013e-07,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2379455566406,0.0,0.0,5.46025546555029e-07,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2357482910156,0.0,0.0,7.392735597022693e-07,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2371826171875,0.0,0.0,3.506791927065933e-06,282.027099609375,294.1499938964844,286.1495666503906,284.32135009765625,284.48016357421875,283.59112548828125,281.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.480481599486666e-06,9.356121780101924e-12,7.480472049792297e-06,-1.7116979506681673e-05,0.0,0.0,0.0,-4.2135376133956015e-05,60.0,0.0827220156788826,-0.0,-3.8149119280239666e-12,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2369689941406,0.0,0.0,3.498493299503025e-07,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.23602294921875,0.0,0.0,3.68408421991262e-07,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2379150390625,0.0,0.0,2.7210535336053e-07,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2357482910156,0.0,0.0,3.68408223039296e-07,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2371520996094,0.0,0.0,1.747568148857681e-06,282.0270690917969,294.1499938964844,286.2241516113281,284.37823486328125,284.48016357421875,283.59112548828125,281.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.727807097675395e-06,4.662534247579231e-12,3.7278025502018863e-06,-8.53004075906938e-06,0.0,0.0,0.0,-2.099765697494149e-05,60.0,0.0574535503983497,-0.0,-9.473987349836732e-13,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2369384765625,0.0,0.0,1.309145574168724e-07,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2359924316406,0.0,0.0,1.3785941632704637e-07,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2378845214844,0.0,0.0,1.0182255749668913e-07,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2357177734375,0.0,0.0,1.3785934527277277e-07,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2371520996094,0.0,0.0,6.539447099385143e-07,282.02703857421875,294.1499938964844,286.299072265625,284.4334716796875,284.48016357421875,283.59112548828125,281.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.394915670971386e-06,1.74467070564871e-12,1.3949139656688203e-06,-3.1918991680868203e-06,0.0,0.0,0.0,-7.857161108404398e-06,60.0,0.0373154878616333,-0.0,-1.326620291484254e-13,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2369384765625,0.0,0.0,2.9901656262154575e-08,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2359924316406,0.0,0.0,3.148790028717485e-08,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2378845214844,0.0,0.0,2.3256870207433167e-08,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2357177734375,0.0,0.0,3.1487882523606465e-08,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2371520996094,0.0,0.0,1.493648085215682e-07,282.02703857421875,294.1499938964844,286.3743591308594,284.4869689941406,284.48016357421875,283.59112548828125,281.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1872460226622934e-07,3.986298324851896e-13,3.187242043622973e-07,-7.292395025615406e-07,0.0,0.0,0.0,-1.7952697817236183e-06,60.0,0.0243629422038793,-0.0,-6.920877513119131e-15,0.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.2369384765625,0.0,0.050000000745058,-2.385265318594065e-09,297.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.2359924316406,0.0,0.050000000745058,-2.5118007673796683e-09,298.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2378845214844,0.0,0.050000000745058,-1.8552086533674126e-09,297.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2357177734375,0.0,0.050000000745058,-2.5117994351120387e-09,298.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2371520996094,0.0,0.050000000745058,-1.191488330221091e-08,282.02703857421875,291.1499938964844,286.45001220703125,284.5386047363281,284.48016357421875,283.59112548828125,281.7200927734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.5413505966298544e-08,-3.18034579791307e-14,-2.5413473991875435e-08,5.8154888904482505e-08,0.0,0.0,0.0,1.431617420166731e-07,60.0,0.0149056538939476,-0.0,-4.4039678147474425e-17,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.39666748046875,297.1499938964844,293.1499938964844,0.0004405912477523,-31.823671340942383,282.4018859863281,0.6340133547782898,0.050000000745058,0.040840845555067,297.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4664306640625,0.6340133547782898,0.050000000745058,0.0430073849856853,298.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4314880371094,0.6340133547782898,0.050000000745058,0.0317651107907295,297.8769836425781,297.1499938964844,293.1499938964844,0.0004403939819894,-33.45950698852539,282.4007873535156,0.6340133547782898,0.050000000745058,0.0430073775351047,298.119384765625,297.1499938964844,293.1499938964844,0.0004405962536111,-158.97213745117188,282.40191650390625,0.6340133547782898,0.050000000745058,0.2040084451436996,281.7908630371094,291.1499938964844,286.5262756347656,284.5895690917969,293.5174865722656,295.0853576660156,281.9903869628906,1.0,0.1097116693854332,0.0367654152214527,0.0367654152214527,1.0,1.0,-0.4351201057434082,1.1557212928892112e-05,0.4351085424423218,-0.1324883252382278,0.0,0.0,0.0,10.185554504394531,60.0,986.571044921875,-0.0,12.2788724899292,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.11572265625,0.63116854429245,0.050000000745058,0.0452385656535625,297.84375,297.1499938964844,293.1499938964844,0.0,-0.0,283.137451171875,0.63116854429245,0.050000000745058,0.0476383902132511,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.63116854429245,0.050000000745058,0.0351855531334877,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1154479980469,0.63116854429245,0.050000000745058,0.0476383902132511,298.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.11572265625,0.63116854429245,0.050000000745058,0.2259760051965713,283.2259521484375,291.1499938964844,286.60382080078125,284.64129638671875,294.6643981933594,297.9774475097656,284.65679931640625,1.0,0.1211464703083038,0.0737126842141151,0.0737126842141151,1.0,1.0,-0.4820232987403869,0.0003433910897001,0.4816799163818359,-0.1435549706220626,0.0,0.0,0.0,12.518486976623535,60.0,2396.8271484375,-0.0,16.697683334350586,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.5987182855606079,0.050000000745058,0.0455349683761596,297.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.5987182855606079,0.050000000745058,0.0479505136609077,298.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.5987182855606079,0.050000000745058,0.0354160852730274,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.5987182855606079,0.050000000745058,0.0479505136609077,298.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.5987182855606079,0.050000000745058,0.2274565994739532,285.86871337890625,291.1499938964844,286.68145751953125,284.6929931640625,294.687255859375,298.0921325683594,286.921142578125,1.0,0.131312608718872,0.1102962419390678,0.1102962419390678,1.0,1.0,-0.4851838648319244,0.0034326771274209,0.4817511737346649,-0.1412355154752731,0.0,0.0,0.0,16.24464988708496,60.0,2738.1708984375,-0.0,19.96559333801269,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.5709694027900696,0.050000000745058,0.0456807687878608,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3669128417969,0.5709694027900696,0.050000000745058,0.0481040515005588,298.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671569824219,0.5709694027900696,0.050000000745058,0.0355294868350029,297.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.5709694027900696,0.050000000745058,0.0481040515005588,297.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.5709694027900696,0.050000000745058,0.2281849086284637,287.5103759765625,291.1499938964844,286.76031494140625,284.74542236328125,294.7099304199219,298.09356689453125,288.0432434082031,1.0,0.1406032443046569,0.1470616608858108,0.1470616608858108,1.0,1.0,-0.4867375791072845,0.0130661381408572,0.4736714363098144,-0.132028192281723,0.0,0.0,0.0,20.016977310180664,60.0,2645.00634765625,-0.0,23.19117927551269,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.5492205619812012,0.050000000745058,0.0458180718123912,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.5492205619812012,0.050000000745058,0.0482486374676227,298.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.5492205619812012,0.050000000745058,0.0356362797319889,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.5492205619812012,0.050000000745058,0.0482486374676227,297.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.5492205619812012,0.050000000745058,0.2288707643747329,288.3905029296875,291.1499938964844,286.8399353027344,284.7982177734375,294.7444763183594,298.1066589355469,288.7274475097656,1.0,0.1490097343921661,0.1838270723819732,0.1838270723819732,1.0,1.0,-0.4882006347179413,0.0210589542984962,0.4671416878700256,-0.1244303956627845,0.0,0.0,0.0,23.686573028564453,60.0,2456.819580078125,-0.0,26.344974517822266,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9482116699219,0.5324126482009888,0.050000000745058,0.0459496192634105,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9482116699219,0.5324126482009888,0.050000000745058,0.048387162387371,298.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9482116699219,0.5324126482009888,0.050000000745058,0.0357385948300361,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9482116699219,0.5324126482009888,0.050000000745058,0.048387162387371,297.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9482116699219,0.5324126482009888,0.050000000745058,0.229527860879898,289.0068664550781,291.1499938964844,286.9203186035156,284.8514404296875,294.7825927734375,298.1289978027344,289.2833251953125,1.0,0.156573861837387,0.3470616638660431,0.3470616638660431,0.9975841641426086,1.0,-0.489602655172348,0.0685737952589988,0.4210288822650909,-0.0774761587381362,0.0,0.0,0.0,27.2102108001709,60.0,2263.810302734375,-0.0,29.37750816345215,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847412109375,0.5194972157478333,0.050000000745058,0.0460738725960254,297.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847412109375,0.5194972157478333,0.050000000745058,0.0485180057585239,298.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847412109375,0.5194972157478333,0.050000000745058,0.0358352363109588,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847412109375,0.5194972157478333,0.050000000745058,0.0485180057585239,297.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847412109375,0.5194972157478333,0.050000000745058,0.2301485389471054,289.5355834960937,291.1499938964844,287.00146484375,284.90496826171875,294.8180847167969,298.156494140625,289.7847900390625,1.0,0.1633476018905639,0.5102962255477905,0.5102962255477905,0.9951683282852172,1.0,-0.4909266829490661,0.1475708335638046,0.3433558642864227,0.00085290329298,0.0,0.0,0.0,30.543073654174805,60.0,2082.039794921875,-0.0,32.251060485839844,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.5095425844192505,0.050000000745058,0.0461894422769546,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.5095425844192505,0.050000000745058,0.0486397072672843,298.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.5095425844192505,0.050000000745058,0.0359251201152801,297.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.5095425844192505,0.050000000745058,0.0486397072672843,297.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.5095425844192505,0.050000000745058,0.2307258248329162,290.005859375,291.1499938964844,287.083251953125,284.9588623046875,293.921630859375,298.1868896484375,290.1971130371094,1.0,0.1693941801786422,0.6735308170318604,0.6735308170318604,0.992752492427826,1.0,-0.4921580553054809,0.1968403905630111,0.2953176498413086,0.0496138446033,0.0,0.0,0.0,33.63990783691406,60.0,1812.571044921875,-0.0,34.9429817199707,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5017343163490295,0.050000000745058,0.0462959073483943,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5017343163490295,0.050000000745058,0.0487518198788166,298.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5017343163490295,0.050000000745058,0.0360079258680343,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5017343163490295,0.050000000745058,0.0487518198788166,297.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.5017343163490295,0.050000000745058,0.2312576323747635,290.29364013671875,291.1499938964844,287.1657409667969,285.01300048828125,293.5135803222656,298.213134765625,290.3733215332031,1.0,0.1747757345438003,0.8367654085159302,0.8367654085159302,0.9903366565704346,1.0,-0.4932924509048462,0.2117393463850021,0.2815531194210052,0.0641755685210228,0.0,0.0,0.0,36.48877334594727,60.0,1512.608642578125,-0.0,37.44062042236328,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241943359375,0.4954439997673034,0.050000000745058,0.0463933460414409,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241943359375,0.4954439997673034,0.050000000745058,0.0488544292747974,298.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241943359375,0.4954439997673034,0.050000000745058,0.0360837131738662,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241943359375,0.4954439997673034,0.050000000745058,0.0488544292747974,297.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241943359375,0.4954439997673034,0.050000000745058,0.2317443788051605,290.4382629394531,291.1499938964844,287.2488098144531,285.0674133300781,293.4317321777344,298.2188720703125,290.51324462890625,1.0,0.1795512586832046,1.0,1.0,0.9879207611083984,1.0,-0.4943307638168335,0.2159453183412552,0.2783854603767395,0.0681131705641746,0.0,0.0,0.0,39.094913482666016,60.0,1306.081298828125,-0.0,39.73821258544922,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4902260899543762,0.050000000745058,0.0464819483458995,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4902260899543762,0.050000000745058,0.0489477291703224,298.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4902260899543762,0.050000000745058,0.0361526273190975,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4902260899543762,0.050000000745058,0.0489477291703224,297.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4902260899543762,0.050000000745058,0.232186958193779,290.61279296875,291.1499938964844,287.3324890136719,285.1220397949219,293.4552917480469,298.2232971191406,290.7179260253906,1.0,0.1837781369686126,1.0,1.0,0.9881075620651244,1.0,-0.4952748715877533,0.2164624780416488,0.2788124084472656,0.0684008300304412,0.0,0.0,0.0,41.46419906616211,60.0,1169.35302734375,-0.0,41.836158752441406,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160705566406,0.4857716262340545,0.050000000745058,0.0465620532631874,297.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160705566406,0.4857716262340545,0.050000000745058,0.0490320846438407,298.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160705566406,0.4857716262340545,0.050000000745058,0.0362149290740489,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160705566406,0.4857716262340545,0.050000000745058,0.0490320846438407,297.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160705566406,0.4857716262340545,0.050000000745058,0.2325870990753173,290.83843994140625,290.6499938964844,287.4167175292969,285.1768493652344,293.4953308105469,298.2288818359375,290.9586486816406,1.0,0.1875111162662506,1.0,1.0,0.9882943034172058,1.0,-0.4961284697055816,0.2168234437704086,0.2793050408363342,0.0685549080371856,0.0,0.0,0.0,43.60629653930664,48.0,1066.76123046875,-0.0,43.73964309692383,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.483725905418396,0.050000000745058,0.0465997420251369,297.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.483725905418396,0.050000000745058,0.0490717738866806,298.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.483725905418396,0.050000000745058,0.0362442433834075,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.483725905418396,0.050000000745058,0.0490717738866806,297.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.483725905418396,0.050000000745058,0.2327753603458404,291.0814514160156,290.6499938964844,287.50146484375,285.2318420410156,293.5364990234375,298.23583984375,291.20074462890625,1.0,0.1889206022024154,1.0,1.0,0.988481104373932,1.0,-0.4965302944183349,0.2169910073280334,0.2795392870903015,0.0686278566718101,0.0,0.0,0.0,44.61418151855469,48.0,978.7910766601562,-0.0,44.637454986572266,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.4834868311882019,0.050000000745058,0.0466041676700115,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.4834868311882019,0.050000000745058,0.0490764342248439,298.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.4834868311882019,0.050000000745058,0.0362476855516433,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.4834868311882019,0.050000000745058,0.0490764342248439,297.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.4834868311882019,0.050000000745058,0.2327974736690521,291.3170471191406,290.1499938964844,287.5867004394531,285.28692626953125,293.5784606933594,298.2441101074219,291.4292297363281,1.0,0.1889561414718628,1.0,1.0,0.9886678457260132,1.0,-0.4965775907039642,0.2170078754425048,0.2795696854591369,0.0686347335577011,0.0,0.0,0.0,44.73258590698242,36.0,899.4290161132812,-0.0,44.74302291870117,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5162048339844,0.4847021102905273,0.050000000745058,0.046581707894802,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5162048339844,0.4847021102905273,0.050000000745058,0.049052782356739,298.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5162048339844,0.4847021102905273,0.050000000745058,0.0362302176654338,297.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5162048339844,0.4847021102905273,0.050000000745058,0.049052782356739,297.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5162048339844,0.4847021102905273,0.050000000745058,0.2326852679252624,291.5372009277344,290.1499938964844,287.6723937988281,285.3421325683594,293.6211853027344,298.2534484863281,291.6414489746094,1.0,0.1877622008323669,1.0,1.0,0.9888545870780944,1.0,-0.4963383376598358,0.2169026881456375,0.2794356346130371,0.0685888528823852,0.0,0.0,0.0,44.1319694519043,36.0,827.128662109375,-0.0,44.20773696899414,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7220153808594,0.487204372882843,0.050000000745058,0.0465359352529048,297.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7220153808594,0.487204372882843,0.050000000745058,0.0490045808255672,298.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7220153808594,0.487204372882843,0.050000000745058,0.0361946187913417,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7220153808594,0.487204372882843,0.050000000745058,0.0490045808255672,297.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7220153808594,0.487204372882843,0.050000000745058,0.2324566394090652,291.74151611328125,289.6499938964844,287.7585144042969,285.3973999023437,293.6640319824219,298.2636413574219,291.8382568359375,1.0,0.1854827105998993,1.0,1.0,0.9869953393936156,1.0,-0.4958506822586059,0.2167206108570099,0.279130071401596,0.0685261189937591,0.0,0.0,0.0,42.90803909301758,25.0,761.1760864257812,-0.0,43.11848068237305,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9128723144531,0.4907381236553192,0.050000000745058,0.0464729703962802,297.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9128723144531,0.4907381236553192,0.050000000745058,0.0489382781088352,298.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9128723144531,0.4907381236553192,0.050000000745058,0.0361456423997879,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9128723144531,0.4907381236553192,0.050000000745058,0.0489382781088352,297.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9128723144531,0.4907381236553192,0.050000000745058,0.2321421056985855,291.93096923828125,289.6499938964844,287.84503173828125,285.45269775390625,293.7071533203125,298.2745361328125,292.0208740234375,1.0,0.1823925971984863,1.0,1.0,0.985136091709137,1.0,-0.4951798319816589,0.2164628207683563,0.2787170112133026,0.0684319138526916,0.0,0.0,0.0,41.22429656982422,25.0,701.0654907226562,-0.0,41.62339019775391,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0900573730469,0.4953348934650421,0.050000000745058,0.0463951267302036,297.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0900573730469,0.4953348934650421,0.050000000745058,0.0488563030958175,298.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0900573730469,0.4953348934650421,0.050000000745058,0.0360850989818573,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0900573730469,0.4953348934650421,0.050000000745058,0.0488563030958175,297.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0900573730469,0.4953348934650421,0.050000000745058,0.2317532747983932,292.1069030761719,289.1499938964844,287.931884765625,285.50799560546875,293.750732421875,298.28594970703125,292.19061279296875,1.0,0.1785193234682083,1.0,1.0,0.9832767844200134,1.0,-0.494350403547287,0.2161376923322677,0.2782127261161804,0.0683090761303901,0.0,0.0,0.0,39.142723083496094,25.0,646.3832397460938,-0.0,39.780460357666016,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2548828125,0.4991917312145233,0.050000000745058,0.0463340021669864,297.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2548828125,0.4991917312145233,0.050000000745058,0.0487919375300407,298.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2548828125,0.4991917312145233,0.050000000745058,0.0360375568270683,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2548828125,0.4991917312145233,0.050000000745058,0.0487919375300407,297.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2548828125,0.4991917312145233,0.050000000745058,0.2314479500055313,292.27056884765625,289.1499938964844,288.01904296875,285.5632629394531,293.7946472167969,298.2977600097656,292.3487548828125,1.0,0.1756797432899475,1.0,1.0,0.9814175367355348,1.0,-0.4936989545822143,0.2158894538879394,0.2778095304965973,0.0682178288698196,0.0,0.0,0.0,37.50820541381836,25.0,596.8531494140625,-0.0,38.3375244140625,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.43072509765625,0.6986281275749207,0.1812570840120315,0.1071807742118835,297.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4100341796875,0.5123062133789062,0.050000000745058,0.0486036203801631,298.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4100341796875,0.5123062133789062,0.050000000745058,0.0358984693884849,297.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4100341796875,0.5123062133789062,0.050000000745058,0.0486036203801631,297.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4100341796875,0.5123062133789062,0.050000000745058,0.2305546551942825,292.4278259277344,288.6499938964844,288.10650634765625,285.61846923828125,293.84307861328125,298.3083190917969,292.5083312988281,1.0,0.173969879746437,1.0,1.0,0.9795582294464112,1.0,-0.5649615526199341,0.2464188933372497,0.3185426890850067,0.0814839005470275,0.0,0.0,0.0,33.27911376953125,43.0,572.4136962890625,-0.0,42.23127365112305,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6690979003906,0.8239556550979614,0.1830427199602127,0.1619164943695068,297.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.615478515625,0.5298018455505371,0.050000000745058,0.0484110414981842,298.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6368713378906,0.6784279942512512,0.1652315407991409,0.07020153850317,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.615478515625,0.5298018455505371,0.050000000745058,0.0484110414981842,297.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.615478515625,0.5298018455505371,0.050000000745058,0.2296411395072937,292.6502380371094,288.6499938964844,288.1941833496094,285.673583984375,293.8860778808594,298.2677307128906,292.74151611328125,1.0,0.1767013818025589,1.0,1.0,0.9779936075210572,1.0,-0.6702616214752197,0.2905849516391754,0.3796766996383667,0.1047654226422309,0.0,0.0,0.0,29.30941390991211,43.0,585.6122436523438,-0.0,50.52178955078125,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9053649902344,0.8374348878860474,0.1861877739429474,0.1665723323822021,297.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8519592285156,0.5347515940666199,0.050000000745058,0.0483651086688041,298.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.90264892578125,0.8058406114578247,0.1676900535821914,0.1147616282105445,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8519592285156,0.5347515940666199,0.050000000745058,0.0483651086688041,297.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8519592285156,0.5347515940666199,0.050000000745058,0.2294232547283172,292.8913879394531,288.1499938964844,288.2821044921875,285.72857666015625,293.9164123535156,298.2201232910156,292.96051025390625,1.0,0.1814941018819809,1.0,1.0,0.9764289855957032,1.0,-0.7290130257606506,0.3150954246520996,0.413917601108551,0.119095891714096,0.0,0.0,0.0,28.707088470458984,31.0,572.2135620117188,-0.0,57.59830474853516,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0724792480469,0.841600775718689,0.1910944283008575,0.1703235954046249,297.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0356140136719,0.5333854556083679,0.050000000745058,0.0483772866427898,298.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0710754394531,0.8132727742195129,0.1704883724451065,0.1187630295753479,297.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0356140136719,0.5333854556083679,0.050000000745058,0.0483772866427898,297.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0356140136719,0.5333854556083679,0.050000000745058,0.2294810265302658,293.0633850097656,288.1499938964844,288.3702087402344,285.7834167480469,293.92742919921875,298.17041015625,293.1081237792969,1.0,0.1826101392507553,1.0,1.0,0.9748643636703492,1.0,-0.738419771194458,0.3190917670726776,0.4193280339241028,0.1213995665311813,0.0,0.0,0.0,29.107725143432617,31.0,522.213134765625,-0.0,59.42264175415039,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1900329589844,0.8522015810012817,0.1969648152589798,0.1751563251018524,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1627197265625,0.5357339382171631,0.050000000745058,0.0483563095331192,298.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1889038085937,0.8213009238243103,0.1742840707302093,0.1211456581950187,297.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1627197265625,0.5357339382171631,0.050000000745058,0.0483563095331192,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1627197265625,0.5357339382171631,0.050000000745058,0.2293815165758133,293.1830749511719,287.6499938964844,288.4584655761719,285.8381042480469,293.9469299316406,298.1354675292969,293.2181091308594,1.0,0.1824894696474075,1.0,1.0,0.9732997417449952,1.0,-0.74690842628479,0.3227244019508362,0.4241840243339538,0.1234491690993309,0.0,0.0,0.0,28.65901756286621,25.0,469.3622741699219,-0.0,60.0699462890625,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2906799316406,0.9077625870704652,0.2034189403057098,0.1804244518280029,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2669372558594,0.5704134702682495,0.050000000745058,0.0481063425540924,298.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2896728515625,0.869665265083313,0.1787536293268203,0.1238320097327232,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2669372558594,0.5704134702682495,0.050000000745058,0.0481063425540924,297.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2687683105469,0.6314035058021545,0.1500405222177505,0.3022812604904175,293.28515625,287.6499938964844,288.5468444824219,285.8925476074219,293.9634094238281,298.1088562011719,293.3168640136719,1.0,0.1834491193294525,1.0,1.0,0.9717351198196412,1.0,-0.8429402112960815,0.3651797771453857,0.4777604043483734,0.1430523544549942,0.0,0.0,0.0,23.23367118835449,25.0,429.8970031738281,-0.0,67.34626007080078,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
