time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205560,298.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.43084716796875,0.8893041014671326,0.2142690867185592,0.09858950227499,297.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4036865234375,0.688147783279419,0.050000000745058,0.0476553067564964,298.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.43084716796875,0.8893041014671326,0.1857467293739318,0.0766807273030281,297.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4036865234375,0.688147783279419,0.050000000745058,0.0476553067564964,297.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.43475341796875,0.955658793449402,0.1528008431196212,0.5983849167823792,293.4376220703125,287.1499938964844,288.6352844238281,285.9467468261719,293.95281982421875,298.0693359375,293.4676818847656,1.0,0.1877285093069076,1.0,1.0,0.8681132793426514,1.0,-1.0215158462524414,0.4468730688095093,0.5746427178382874,0.1942533403635025,0.0,0.0,0.0,13.91141128540039,45.0,417.8857116699219,-0.0,86.43387603759766,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5356140136719,0.8997310400009155,0.2245305329561233,0.1060127392411232,297.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5172424316406,0.6788396239280701,0.050000000745058,0.0476734042167663,298.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5356140136719,0.8997310400009155,0.1927661299705505,0.0824543535709381,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5172424316406,0.6788396239280701,0.050000000745058,0.0476734042167663,297.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5369873046875,0.9387004375457764,0.1553310751914978,0.5927634835243225,293.5387878417969,287.1499938964844,288.7237854003906,286.0007019042969,293.9510498046875,298.177490234375,293.55841064453125,1.0,0.193760335445404,1.0,1.0,0.7644914388656616,1.0,-1.0519371032714844,0.4716746807098388,0.5802624225616455,0.2151318937540054,0.0,0.0,0.0,14.785082817077637,45.0,373.8149108886719,-0.0,92.52320861816406,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5929260253906,0.90278160572052,0.2334790974855423,0.1082867309451103,297.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5924072265625,0.9232633113861084,0.1435128599405288,0.1211057305335998,298.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5929260253906,0.90278160572052,0.1990864872932434,0.0842230096459388,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5843811035156,0.6761361956596375,0.050000000745058,0.0476788021624088,297.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.59307861328125,0.9121327996253968,0.1583104431629181,0.556582510471344,293.59393310546875,286.6499938964844,288.81231689453125,286.0543212890625,293.796875,298.2495422363281,293.5962829589844,1.0,0.2020648568868637,1.0,1.0,0.6608695983886719,1.0,-1.1015070676803589,0.5232415795326233,0.5782654881477356,0.2570573985576629,0.0,0.0,0.0,15.571889877319336,65.0,296.7965087890625,-0.0,105.04053497314452,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5320129394531,0.903931200504303,0.2416878342628479,0.1091493368148803,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5292663574219,0.9626226425170898,0.1443855762481689,0.1359680891036987,298.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5320129394531,0.903931200504303,0.2049750238656997,0.0848939269781112,297.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5387268066406,0.8504241108894348,0.1397259086370468,0.0958948656916618,297.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5319519042969,0.903931200504303,0.1616414189338684,0.5452235341072083,293.5263671875,286.6499938964844,288.9007873535156,286.1076354980469,293.324462890625,298.2478332519531,293.4877319335937,1.0,0.21255424618721,1.0,1.0,0.5572477579116821,1.0,-1.165435552597046,0.6215991973876953,0.5438364148139954,0.3427833914756775,0.0,0.0,0.0,16.50279426574707,65.0,128.25413513183594,-0.0,122.5990219116211,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317810058594,0.9087589979171752,0.2493229806423187,0.1127286255359649,297.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2239685058594,0.9604468941688538,0.1454651802778244,0.1374499648809433,298.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317810058594,0.9087589979171752,0.2104534953832626,0.0876778215169906,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2265930175781,0.9443588256835938,0.1403544843196869,0.1312110722064972,297.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317810058594,0.9087589979171752,0.1648878902196884,0.5631028413772583,293.2136535644531,286.1499938964844,288.9892272949219,286.1605834960937,292.4876708984375,298.2345886230469,293.11993408203125,1.0,0.225133329629898,1.0,1.0,0.45362588763237,1.0,-1.2405835390090942,0.782899796962738,0.457683801651001,0.4890852868556976,0.0,0.0,0.0,17.834505081176758,85.0,-170.6490020751953,-0.0,145.9022674560547,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6499328613281,0.9170437455177308,0.2557274103164673,0.1188437119126319,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6415405273437,0.953233540058136,0.146438255906105,0.1384819597005844,298.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6499328613281,0.9170437455177308,0.2149248123168945,0.0924339964985847,297.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6445007324219,0.9394323825836182,0.1404616236686706,0.1331840455532074,297.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6466064453125,0.9348328113555908,0.167227953672409,0.6237703561782837,292.6221923828125,286.1499938964844,289.0776062011719,286.213134765625,291.5544738769531,298.1876525878906,292.4969787597656,1.0,0.2396613657474517,1.0,1.0,0.3629007041454315,1.0,-1.325313925743103,0.9758840799331664,0.3494298756122589,0.6650947332382202,0.0,0.0,0.0,19.568300247192383,85.0,-537.463623046875,-0.0,176.87899780273438,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9467468261719,0.920969545841217,0.2608825266361236,0.1217840388417244,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9397277832031,0.9503717422485352,0.1469255536794662,0.1391946524381637,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9467468261719,0.920969545841217,0.2183049470186233,0.0947209224104881,297.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9432983398437,0.934670627117157,0.1402402967214584,0.133207157254219,297.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9363098144531,0.9692280888557434,0.1681730300188064,0.6985652446746826,291.9151611328125,286.1462097167969,289.16583251953125,286.2652893066406,290.714599609375,298.1412353515625,291.7928771972656,1.0,0.25615194439888,1.0,1.0,0.272175520658493,1.0,-1.4241079092025757,1.1873949766159058,0.2367129176855087,0.8559234738349915,0.0,0.0,0.0,21.4338493347168,105.0,-855.2850341796875,-0.0,216.4814910888672,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645263671875,0.94174462556839,0.2647930681705475,0.1386774033308029,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643737792969,0.92498379945755,0.1467865258455276,0.1394127607345581,298.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645263671875,0.94174462556839,0.2205730229616165,0.1078602001070976,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.9081401824951172,0.1395742297172546,0.1328412741422653,297.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.9711632132530212,0.1675012409687042,0.7555760145187378,291.239501953125,286.12506103515625,289.25390625,286.3169860839844,290.1105651855469,298.1088562011719,291.14324951171875,1.0,0.2742949724197387,1.0,1.0,0.1814503520727157,1.0,-1.5256799459457395,1.3839930295944214,0.1416869610548019,1.0318182706832886,0.0,0.0,0.0,24.44305229187012,105.0,-1054.5028076171875,-0.0,266.41607666015625,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883544921875,0.978550672531128,0.2647370398044586,0.1827268451452255,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7056579589844,0.8719523549079895,0.1460883766412735,0.1391367614269256,297.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882629394531,0.9793132543563844,0.2195683121681213,0.1424895823001861,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7091064453125,0.8571324348449707,0.1385008692741394,0.1321411728858947,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976623535156,0.9119433164596558,0.166147693991661,0.7514137029647827,290.6798400878906,286.1039733886719,289.341796875,286.3681945800781,289.45416259765625,298.060546875,290.5836486816406,1.0,0.2933155596256256,1.0,1.0,0.0907251760363578,1.0,-1.6179653406143188,1.602925419807434,0.0150399841368198,1.2306336164474487,0.0,0.0,0.0,29.54894256591797,125.0,-1185.42578125,-0.0,322.8594665527344,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719055175781,0.9821961522102356,0.2602280676364898,0.2367441058158874,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866149902344,0.8043802976608276,0.1448859274387359,0.1385349035263061,297.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1752319335937,0.9188340306282043,0.2159962058067321,0.152686059474945,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.18865966796875,0.789566695690155,0.1370098292827606,0.1312265694141388,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1823425292969,0.8374175429344177,0.1643530279397964,0.7457654476165771,290.17266845703125,286.0829162597656,289.429443359375,286.4189147949219,289.4237060546875,297.9610290527344,290.1425170898437,1.0,0.3123341500759125,1.0,1.0,0.0,1.0,-1.6864007711410522,1.6863960027694702,4.75909655506257e-06,1.3016564846038818,0.0,0.0,0.0,38.44060897827149,125.0,-1136.6417236328125,-0.0,383.8537902832031,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0736999511719,0.8713857531547546,0.2561394572257995,0.2329948246479034,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.07635498046875,0.722734272480011,0.1435452252626419,0.1379710435867309,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743408203125,0.8221235275268555,0.2136835753917694,0.1511331796646118,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07672119140625,0.7096404433250427,0.1354420483112335,0.130419984459877,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0756225585937,0.7511751055717468,0.1625161916017532,0.7406318187713623,290.0738220214844,286.0619506835937,289.5168762207031,286.4690856933594,289.51104736328125,297.8670349121094,290.0669250488281,1.0,0.3284332752227783,1.0,1.0,0.0,1.0,-1.6721104383468628,1.672108173370361,2.2776237074140222e-06,1.2898681163787842,0.0,0.0,0.0,55.40093994140625,113.0,-918.3518676757812,-0.0,424.31976318359375,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0386047363281,0.8296765089035034,0.2551614642143249,0.2312952578067779,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0399780273437,0.6866154074668884,0.1425276845693588,0.1373375207185745,297.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0389404296875,0.7819008231163025,0.2126852869987487,0.1503504514694214,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401611328125,0.6725978851318359,0.1342142522335052,0.129580944776535,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03961181640625,0.716374933719635,0.1611040979623794,0.7356358170509338,290.0386657714844,286.0410461425781,289.6039733886719,286.5187072753906,289.59814453125,297.8125305175781,290.03497314453125,1.0,0.3387214243412018,1.0,1.0,0.0,1.0,-1.6613584756851196,1.6613562107086182,2.249493945782888e-06,1.2813189029693604,0.0,0.0,0.0,67.37631225585938,113.0,-729.668701171875,-0.0,452.0585632324219,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.8093384504318237,0.2559466063976288,0.2315460443496704,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02252197265625,0.6667589545249939,0.1418543457984924,0.1368667930364608,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.761008083820343,0.2125733494758606,0.1502118855714798,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225830078125,0.6532300114631653,0.1333285421133041,0.128910481929779,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223693847656,0.6956506967544556,0.1601150631904602,0.7318117618560791,290.02203369140625,286.02020263671875,289.6907958984375,286.5677490234375,289.6849365234375,297.77996826171875,290.02081298828125,1.0,0.3460376262664795,1.0,1.0,0.0,1.0,-1.6555265188217163,1.6555242538452148,2.234363364550518e-06,1.2766520977020264,0.0,0.0,0.0,75.62638854980469,101.0,-572.4204711914062,-0.0,471.8933410644531,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.7984321713447571,0.2577599287033081,0.2329275161027908,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02069091796875,0.6558893918991089,0.1414942890405655,0.136592611670494,297.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0208740234375,0.7502327561378479,0.2130701690912246,0.1505084037780761,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.02069091796875,0.6426666378974915,0.1327511072158813,0.1284330785274505,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.020751953125,0.6835307478904724,0.1595034599304199,0.7292402386665344,290.0209045410156,285.9994812011719,289.7772216796875,286.6161804199219,289.7713928222656,297.7600402832031,290.0218505859375,1.0,0.3509182333946228,1.0,1.0,0.0,1.0,-1.6535475254058838,1.6535452604293823,2.2292128960543778e-06,1.2750431299209597,0.0,0.0,0.0,81.0455322265625,101.0,-441.1582946777344,-0.0,485.9650573730469,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0332336425781,0.7941663265228271,0.2602039873600006,0.2349547445774078,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0323486328125,0.6504273414611816,0.1414060741662979,0.1365016102790832,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0329895019531,0.7453812956809998,0.2139965295791626,0.1510957777500152,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0322265625,0.6372209787368774,0.1324416399002075,0.1281346529722213,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325622558594,0.6771852374076843,0.1592162251472473,0.7277981638908386,290.0331726074219,285.97882080078125,289.86328125,286.6639404296875,289.85748291015625,297.74761962890625,290.03594970703125,1.0,0.3538687229156494,1.0,1.0,0.0,1.0,-1.654484748840332,1.6544824838638306,2.231582357126172e-06,1.2757474184036257,0.0,0.0,0.0,84.16649627685547,89.0,-331.2833251953125,-0.0,495.323974609375,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0569763183594,0.7945074439048767,0.2630669772624969,0.2373761087656021,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.648606538772583,0.1415514796972274,0.1365745812654495,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565795898437,0.7444915175437927,0.2152391225099563,0.1518865823745727,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0552978515625,0.6351940035820007,0.1323633193969726,0.1279972791671753,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.6748842000961304,0.1592056155204773,0.727348268032074,290.0568542480469,285.958251953125,289.9488830566406,286.7110595703125,289.9431457519531,297.7398681640625,290.06121826171875,1.0,0.3552849888801574,1.0,1.0,0.0,1.0,-1.6577215194702148,1.6577192544937134,2.239889909105841e-06,1.2782742977142334,0.0,0.0,0.0,85.42247772216797,89.0,-239.2517547607422,-0.0,500.85296630859375,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09039306640625,0.7982959747314453,0.2662306129932403,0.2400608956813812,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08843994140625,0.649506688117981,0.141895055770874,0.1367907971143722,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0898742675781,0.7465624809265137,0.2167221307754516,0.1528261750936508,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0881652832031,0.6357245445251465,0.1324816346168518,0.1280012726783752,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0888977050781,0.675640881061554,0.1594294309616089,0.7277528047561646,290.0902099609375,285.9378356933594,290.0340576171875,286.7574462890625,290.0283508300781,297.732666015625,290.09588623046875,1.0,0.3554889261722564,1.0,1.0,0.0,1.0,-1.6628211736679075,1.6628189086914062,2.253043021482881e-06,1.2822763919830322,0.0,0.0,0.0,85.18077850341797,77.0,-162.10086059570312,-0.0,503.3186645507813,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13201904296875,0.8048858046531677,0.2696260213851928,0.2429364919662475,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.129638671875,0.6526675224304199,0.1424079984426498,0.1371321231126785,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7510944604873657,0.2183946371078491,0.1538793295621872,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.6383675932884216,0.1327679902315139,0.1281291395425796,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13018798828125,0.678926408290863,0.1598610579967498,0.7289193868637085,290.1317749023437,285.9175109863281,290.11871337890625,286.8031311035156,290.1130676269531,297.72332763671875,290.1385192871094,1.0,0.3547333776950836,1.0,1.0,0.0,1.0,-1.6695003509521484,1.669498085975647,2.270353888889076e-06,1.2875272035598757,0.0,0.0,0.0,83.73614501953125,77.0,-97.46322631835938,-0.0,503.3580017089844,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1804504394531,0.8136430978775024,0.2732097506523132,0.2459626793861389,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1777038574219,0.6578790545463562,0.1430656015872955,0.1375828981399536,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797180175781,0.7578652501106262,0.2202202081680297,0.1550229340791702,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.17730712890625,0.6429097652435303,0.133197546005249,0.1283651143312454,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783447265625,0.6844513416290283,0.160466581583023,0.7307584285736084,290.1801452636719,285.8973083496094,290.202880859375,286.8480834960937,290.1972961425781,297.7167053222656,290.18780517578125,1.0,0.3532222509384155,1.0,1.0,0.0,1.0,-1.6775377988815308,1.6775355339050293,2.2913013708603103e-06,1.293851017951965,0.0,0.0,0.0,81.33329010009766,65.0,-43.329498291015625,-0.0,501.49798583984375,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2345886230469,0.824094295501709,0.2769517600536346,0.2491141110658645,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315673828125,0.665098249912262,0.1438470035791397,0.1381296664476394,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337951660156,0.766839325428009,0.2221714854240417,0.1562407463788986,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2310791015625,0.649319589138031,0.1337492614984512,0.1286956965923309,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.23223876953125,0.6920673251152039,0.1612164080142974,0.7331641316413879,290.2342529296875,285.87725830078125,290.2864685058594,286.8922119140625,290.28094482421875,297.7121276855469,290.2426147460937,1.0,0.3511137068271637,1.0,1.0,0.0,1.0,-1.6867241859436035,1.686721920967102,2.3153929760155734e-06,1.3010815382003784,0.0,0.0,0.0,78.16991424560547,65.0,1.9430030584335327,-0.0,498.1394348144531,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2934265136719,0.8365070223808289,0.2808292508125305,0.2523733079433441,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2901611328125,0.6743876338005066,0.1447340250015258,0.1387602537870407,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.29254150390625,0.7780941128730774,0.2242267280817031,0.1575202941894531,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.6577074527740479,0.1344049125909805,0.1291085183620453,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2908630371094,0.7017106413841248,0.1620859801769256,0.7360444664955139,290.29302978515625,285.8573303222656,290.36944580078125,286.9355773925781,290.3639831542969,297.709228515625,290.3019714355469,1.0,0.3485355973243713,1.0,1.0,0.0,1.0,-1.6968835592269895,1.6968812942504885,2.342219659112743e-06,1.3090786933898926,0.0,0.0,0.0,74.40725708007812,53.0,39.76056289672852,-0.0,493.6033020019531,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3561096191406,0.8514611721038818,0.2848251461982727,0.2557271122932434,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3526306152344,0.6858859658241272,0.1457117795944214,0.1394641548395156,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35516357421875,0.7917798161506653,0.2263691574335098,0.1588519364595413,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3520812988281,0.6683031916618347,0.1351494044065475,0.1295930296182632,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3533935546875,0.7132545709609985,0.1630558520555496,0.7393254041671753,290.3556823730469,285.8375549316406,290.4518127441406,286.97808837890625,290.4464416503906,297.7076721191406,290.36505126953125,1.0,0.3455874621868133,1.0,1.0,0.0,1.0,-1.7078745365142822,1.7078721523284912,2.3714567305432865e-06,1.3177295923233032,0.0,0.0,0.0,70.17062377929688,53.0,71.28197479248047,-0.0,488.1340026855469,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.8696659803390503,0.2889260351657867,0.2591659426689148,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41827392578125,0.6997705698013306,0.1467678099870681,0.1402324140071869,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4209289550781,0.8080471158027649,0.2285854518413543,0.1602281779050827,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4176940917969,0.6814147233963013,0.1359702795743942,0.1301400959491729,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4190368652344,0.725985586643219,0.1641102880239486,0.742946982383728,290.42144775390625,285.8179626464844,290.53350830078125,287.0197448730469,290.5282287597656,297.707275390625,290.43115234375,1.0,0.3423485457897186,1.0,1.0,0.0,1.0,-1.7195825576782229,1.7195801734924316,2.4028456664382247e-06,1.326943278312683,0.0,0.0,0.0,65.55801391601562,41.0,97.48353576660156,-0.0,481.9196472167969,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4902038574219,0.8918176889419556,0.293121337890625,0.2626816630363464,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4864196777344,0.7159526348114014,0.1478919237852096,0.1410573720932006,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891662597656,0.8260675072669983,0.2308650314807891,0.1616428792476654,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4858093261719,0.697392463684082,0.1368572115898132,0.1307420581579208,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4872131347656,0.7408989071846008,0.1652366667985916,0.7468600869178772,290.4896850585937,285.79852294921875,290.614501953125,287.0605163574219,290.6093139648437,297.7077941894531,290.4996337890625,1.0,0.3388821184635162,1.0,1.0,0.0,1.0,-1.7319133281707764,1.7319108247756958,2.4361750092793955e-06,1.3366442918777466,0.0,0.0,0.0,60.64551162719727,41.0,119.18333435058594,-0.0,475.1021423339844,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5604553222656,0.9197837710380554,0.2974021732807159,0.2662680447101593,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5565490722656,0.7337412238121033,0.1490755528211593,0.1419324874877929,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5593566894531,0.8474380970001221,0.2331992238759994,0.1630911082029342,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.555908203125,0.7162957787513733,0.1378016322851181,0.1313922703266143,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.557373046875,0.7596567869186401,0.1664245724678039,0.7510241866111755,290.5599060058594,285.7792358398437,290.6947937011719,287.1003723144531,290.6896667480469,297.7091369628906,290.57000732421875,1.0,0.3352396488189697,1.0,1.0,0.0,1.0,-1.7447888851165771,1.7447863817214966,2.4712733193155145e-06,1.3467705249786377,0.0,0.0,0.0,55.49227523803711,29.0,137.0803985595703,-0.0,467.7889404296875,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6321716308594,0.9561432003974916,0.3017618954181671,0.2699197232723236,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6282043457031,0.7560616731643677,0.1503119468688964,0.1428524553775787,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6310729980469,0.875089704990387,0.2355812937021255,0.1645688712596893,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6275329589844,0.737481951713562,0.1387967616319656,0.1320854574441909,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.7841077446937561,0.1676659137010574,0.75540691614151,290.631591796875,285.7601623535156,290.7742919921875,287.1393127441406,290.7692565917969,297.7110900878906,290.6418151855469,1.0,0.3314630389213562,1.0,1.0,0.0,1.0,-1.7581464052200315,1.7581439018249512,2.5080043997149915e-06,1.3572719097137451,0.0,0.0,0.0,50.14306640625,29.0,151.7504425048828,-0.0,460.0585021972656,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049865722656,0.9935357570648192,0.3061940968036651,0.2736321091651916,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7009582519531,0.7865507006645203,0.1515950262546539,0.1438123732805252,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.703857421875,0.9123099446296692,0.2380053102970123,0.1660726815462112,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.7656399607658386,0.1398365646600723,0.1328166723251342,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7017822265625,0.8157647848129272,0.168953537940979,0.7599796652793884,290.7043762207031,285.74127197265625,290.85302734375,287.1772766113281,290.8480834960937,297.713623046875,290.7146301269531,1.0,0.3275879025459289,1.0,1.0,0.0,1.0,-1.7719300985336304,1.7719275951385498,2.5462468329351395e-06,1.3681039810180664,0.0,0.0,0.0,44.63325500488281,25.0,163.70538330078125,-0.0,451.9690551757813,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77880859375,0.9990000128746032,0.3112443387508392,0.2626484930515289,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749938964844,0.8070468902587891,0.1528895795345306,0.1449161767959594,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.77789306640625,0.939863622188568,0.2404377907514572,0.1676799058914184,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743225097656,0.7850568890571594,0.1408860683441162,0.1336899548768997,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757873535156,0.8349218964576721,0.1702555865049362,0.7652360796928406,290.7783508300781,285.7225952148437,290.930908203125,287.2142639160156,290.9259948730469,297.718994140625,290.7884521484375,1.0,0.3241927921772003,1.0,1.0,0.0,1.0,-1.7693816423416138,1.7693791389465332,2.539558636271977e-06,1.3664166927337646,0.0,0.0,0.0,41.63298416137695,25.0,173.15643310546875,-0.0,441.36334228515625,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.85137939453125,0.9990000128746032,0.3177070021629333,0.2473791092634201,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.847900390625,0.8239263892173767,0.1542086154222488,0.1460626274347305,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85076904296875,0.9629195928573608,0.2428928911685943,0.1693172305822372,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.84722900390625,0.8023556470870972,0.1419577151536941,0.1346040219068527,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.84869384765625,0.8520374298095703,0.1716052293777465,0.7707518339157104,290.8511657714844,285.7041015625,291.0079345703125,287.250244140625,291.0030517578125,297.7341003417969,290.8612365722656,1.0,0.3207568228244781,1.0,1.0,0.0,1.0,-1.7621119022369385,1.762109398841858,2.5193799046974164e-06,1.3607054948806765,0.0,0.0,0.0,39.27705383300781,43.0,180.0352020263672,-0.0,429.8982849121094,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9236755371094,0.9984219670295716,0.3248275220394134,0.2402950525283813,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.92041015625,0.8326922655105591,0.1555776000022888,0.1472950279712677,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9232482910156,0.9742538332939148,0.2453942000865936,0.1710158586502075,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.91973876953125,0.8113214373588562,0.1430755406618118,0.1356012523174286,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9211730957031,0.8614155650138855,0.1730367690324783,0.7768041491508484,290.923583984375,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7545471191406,290.933837890625,1.0,0.3209090530872345,1.0,1.0,0.0,1.0,-1.7655727863311768,1.7655701637268066,2.5286708478233777e-06,1.3631898164749146,0.0,0.0,0.0,38.43516540527344,43.0,185.4349670410156,-0.0,429.44720458984375,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.9983633160591124,0.3316683769226074,0.2398699522018432,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936828613281,0.8353956937789917,0.1569902896881103,0.1486070305109024,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.97778981924057,0.2479340583086013,0.1727697402238845,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.813794732093811,0.1442326158285141,0.1366741061210632,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.8642507791519165,0.1745304316282272,0.7833510041236877,290.9968566894531,285.66778564453125,291.15924072265625,287.3190612792969,291.154541015625,297.7728271484375,291.0071716308594,1.0,0.3230640590190887,1.0,1.0,0.0,1.0,-1.7778812646865845,1.7778786420822144,2.562831014074618e-06,1.3727535009384155,0.0,0.0,0.0,38.65609359741211,61.0,189.9872589111328,-0.0,437.541259765625,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.998986005783081,0.3379349410533905,0.2448621541261673,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8331102132797241,0.1584401428699493,0.1499837338924408,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.9754947423934937,0.2505058348178863,0.1745676100254058,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.066650390625,0.8112321496009827,0.145422875881195,0.1378077268600464,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.86160808801651,0.1760605722665786,0.7902445793151855,291.0705261230469,285.64996337890625,291.23345947265625,287.35186767578125,291.2288818359375,297.78643798828125,291.0807800292969,1.0,0.32704558968544,1.0,1.0,0.0,1.0,-1.7973170280456543,1.7973144054412842,2.617423433548538e-06,1.3879220485687256,0.0,0.0,0.0,39.72867202758789,61.0,193.6558532714844,-0.0,452.7420349121094,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.9990000128746032,0.3435052335262298,0.2544906437397003,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.8264387845993042,0.1599207669496536,0.1514192372560501,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.9677267670631408,0.2531027495861053,0.1764049082994461,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.8039752840995789,0.1466411650180816,0.1389969438314438,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.854179322719574,0.1776048243045807,0.7973775863647461,291.1443176269531,285.63238525390625,291.3066711425781,287.3835754394531,291.3022155761719,297.79443359375,291.15447998046875,1.0,0.3326481878757477,1.0,1.0,0.0,1.0,-1.8227934837341309,1.8227908611297607,2.690070687094704e-06,1.4078363180160522,0.0,0.0,0.0,41.62815475463867,79.0,196.51980590820312,-0.0,474.6592712402344,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184143066406,0.9990000128746032,0.3483605086803436,0.2678981125354767,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.8160560727119446,0.1614254713058471,0.152908980846405,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.9545525908470154,0.2557177543640136,0.1782779842615127,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.7926760911941528,0.1478823274374008,0.1402385532855987,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156677246094,0.8429927229881287,0.1791457086801529,0.8046687245368958,291.21807861328125,285.6150817871094,291.3788757324219,287.41412353515625,291.3745422363281,297.7967224121094,291.2281188964844,1.0,0.3396883010864258,1.0,1.0,0.0,1.0,-1.853172779083252,1.8531700372695925,2.778257339741685e-06,1.4315922260284424,0.0,0.0,0.0,44.36925506591797,79.0,198.6247100830078,-0.0,503.0426330566406,1.0,278.3957824707031,279.7037658691406,288.9445495605469,290.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3745094669975705e-21,3.187254733498785e-21,3.187254733498785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
