time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207600,297.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62237548828125,0.9990000128746032,0.3509034514427185,0.28476083278656,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.85125732421875,0.8022547960281372,0.1623536646366119,0.1543770581483841,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68017578125,0.9365102648735046,0.2572700381278991,0.1800887584686279,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8904724121094,0.7786051034927368,0.1485951095819473,0.1414637714624405,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075866699219,0.8292833566665649,0.1800072789192199,0.8116827607154846,289.6539001464844,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.7830505371094,289.0259704589844,1.0,0.3479421734809875,1.0,1.0,0.0,1.0,-1.8872488737106323,1.8872458934783936,2.879199428207357e-06,1.458263278007507,0.993322253227234,0.993322253227234,0.0,47.94604110717773,82.0,8664.455078125,-0.0,537.5308837890625,1.0,279.13604736328125,289.5379638671875,289.5344543457031,290.33428955078125,293.1499938964844,293.1499938964844,283.1499938964844,1481.6085205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7977736592292786,0.7977808713912964,6.937001728601899e-08,4.211702346801758,4.211692333221436,1.023331242322456e-05,0.0,0.0,-0.0,4239.2158203125,0.0,16.596935272216797,1886.622802734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207660,297.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7983703613281,0.9990000128746032,0.3406306505203247,0.3092905879020691,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731384277344,0.7779490947723389,0.158769741654396,0.1532735973596573,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193664550781,0.9045027494430542,0.2510766983032226,0.1785292327404022,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.7553739547729492,0.1451062560081482,0.1403147429227829,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8581237792969,0.8054531812667847,0.175671637058258,0.8047046065330505,286.8109741210937,285.58111572265625,291.5203552246094,287.4719543457031,291.5162658691406,297.6524963378906,286.6754150390625,1.0,0.3543713092803955,1.0,1.0,0.0,1.0,-1.903781533241272,1.9037785530090328,2.929618858615868e-06,1.4716907739639282,0.9710708856582642,0.9710708856582642,0.0,52.682918548583984,82.0,10981.58203125,-0.0,564.4036254882812,1.0,280.535400390625,283.4077453613281,290.30419921875,290.56622314453125,293.1499938964844,293.1499938964844,283.1499938964844,2223.76953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0149218691512942,1.0,0.0,0.0,0.9752275943756104,0.9752295017242432,6.46042721541562e-08,4.26438045501709,4.264370441436768,9.799099643714726e-06,0.0,0.0,-0.0,411.0386352539063,0.0,28.65309715270996,1895.2264404296875,0.0,0.0,0.2492071092128753,1.0,0.0,3.0,1.0,0.0
12207720,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4468994140625,0.9403303265571594,0.32975634932518,0.3018873631954193,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44708251953125,0.7303668260574341,0.1543201357126236,0.1497500538825988,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466247558594,0.8464938402175903,0.244144856929779,0.1740586459636688,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.7096924185752869,0.1406730413436889,0.1368564218282699,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4468078613281,0.7532203197479248,0.1700712591409683,0.7836020588874817,286.4466857910156,285.5643310546875,291.59033203125,287.49957275390625,291.58612060546875,297.508544921875,286.45233154296875,1.0,0.357858657836914,1.0,1.0,0.0,1.0,-1.8561360836029053,1.8561333417892456,2.788183564916835e-06,1.4348074197769165,0.9728620052337646,0.9728620052337646,0.0,63.18807220458984,70.0,10330.345703125,-0.0,564.3765258789062,1.0,281.64581298828125,283.310546875,290.2421569824219,290.3414306640625,293.1499938964844,293.1499938964844,283.1499938964844,3594.14501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2372742891311646,1.237276911735535,1.0220238522151705e-07,4.265877723693848,4.265868186950684,9.786324881133623e-06,0.0,0.0,-0.0,271.3069152832031,0.0,58.34457015991211,1895.4307861328125,0.0,0.0,0.315819501876831,1.0,0.0,3.0,1.0,0.0
12207780,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414428710937,0.9024001955986024,0.3247521817684173,0.295248419046402,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350036621094,0.7049168348312378,0.1509757936000824,0.1463628858327865,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.8182300925254822,0.2395406365394592,0.1702737063169479,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5338134765625,0.6820746660232544,0.1371878385543823,0.1334050148725509,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5360717773437,0.7268226146697998,0.1655836999416351,0.7623533010482788,286.5401916503906,285.5476379394531,291.65985107421875,287.5263366699219,291.65557861328125,297.4247436523437,286.55523681640625,1.0,0.3577838838100433,1.0,1.0,0.0,1.0,-1.8096168041229248,1.809614181518555,2.6536699806456454e-06,1.39852774143219,0.9805441498756408,0.9805441498756408,0.0,69.64976501464844,70.0,9778.4775390625,-0.0,552.588623046875,1.0,282.3937683105469,283.76422119140625,290.203125,290.3962097167969,293.1499938964844,293.1499938964844,283.1499938964844,5221.880859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4993079900741575,1.4993118047714231,1.4999667996562493e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,1267.5245361328125,0.0,103.64295196533205,1895.4368896484373,0.0,0.0,0.3768704831600189,1.0,0.0,3.0,1.0,0.0
12207840,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6342468261719,0.8889585137367249,0.3231450021266937,0.2925016283988952,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.6920720338821411,0.1486429423093795,0.1438237875699997,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329650878906,0.8052816987037659,0.2367487400770187,0.1678168028593063,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.62921142578125,0.6689714193344116,0.1346351057291031,0.1306916922330856,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.7138949036598206,0.1622460484504699,0.745486319065094,286.6334228515625,285.53106689453125,291.7289428710937,287.55230712890625,291.724609375,297.3785400390625,286.64208984375,1.0,0.3561148047447204,1.0,1.0,0.0,1.0,-1.7767927646636963,1.7767901420593262,2.5606238978070905e-06,1.372540831565857,0.989019513130188,0.989019513130188,0.0,72.27436828613281,58.0,9491.1240234375,-0.0,538.558349609375,1.0,282.8128356933594,284.04638671875,290.3599548339844,290.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,6825.9716796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7247114181518557,1.7247165441513062,1.984843862601338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.03564453125,0.0,157.469970703125,1895.4371337890625,0.0,0.0,0.4343128800392151,1.0,0.0,3.0,1.0,0.0
12207900,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66387939453125,0.8864638209342957,0.3231127858161926,0.2918337285518646,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632995605469,0.6874338388442993,0.1469897031784057,0.1419731378555297,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6637268066406,0.8011220693588257,0.2350294142961502,0.1662782430648803,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.6639000177383423,0.132750779390335,0.128624826669693,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634216308594,0.7082362771034241,0.1597371995449066,0.7325392961502075,286.6637878417969,285.5145874023437,291.797607421875,287.5775146484375,291.7932434082031,297.3501892089844,286.66436767578125,1.0,0.3532906770706177,1.0,1.0,0.0,1.0,-1.753883719444275,1.7538812160491943,2.4968601337604923e-06,1.3543989658355713,0.9971834421157836,0.9971834421157836,0.0,72.36318969726562,58.0,9480.646484375,-0.0,523.7777099609375,1.0,283.015869140625,284.1541748046875,290.6702880859375,291.0539855957031,293.1499938964844,293.1499938964844,283.1499938964844,8605.8623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0130060212686657,1.0,0.0,0.0,1.947681427001953,1.9476879835128784,2.531216125589708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.736328125,0.0,226.3831024169922,1895.4371337890625,0.0,0.0,0.4855788648128509,1.0,0.0,3.0,1.0,0.0
12207960,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557922363281,0.8902965784072876,0.3237402737140655,0.2920693159103393,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568298339844,0.6878847479820251,0.1457618027925491,0.1405681520700454,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561279296875,0.8026639819145203,0.2338937222957611,0.1652550846338272,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570129394531,0.6637000441551208,0.1313052773475647,0.1270072311162948,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566772460937,0.7076736092567444,0.1577769368886947,0.7223181128501892,286.656005859375,285.5438842773437,291.8658447265625,287.6018981933594,291.8614807128906,297.331787109375,286.6531982421875,1.0,0.3496047854423523,1.0,1.0,0.0,1.0,-1.737030267715454,1.737027883529663,2.450582087476505e-06,1.3410592079162598,1.0,1.0,0.0,70.78787994384766,46.0,9571.3544921875,-0.0,508.2496948242188,1.0,283.10174560546875,284.1713256835937,291.0658264160156,291.5042419433594,293.1499938964844,293.1499938964844,283.1499938964844,10256.69921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0774921998381614,1.0,0.0,0.0,2.1331124305725098,2.13312029838562,3.036133762179816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.856689453125,0.0,297.1058654785156,1895.4371337890625,0.0,0.0,0.5331949591636658,1.0,0.0,3.0,1.0,0.0
12208020,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62677001953125,0.8984437584877014,0.3246578872203827,0.2926769256591797,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62872314453125,0.6919243335723877,0.1448101252317428,0.1394459307193756,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273803710937,0.8081258535385132,0.2330877631902694,0.1645125448703766,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62908935546875,0.666931688785553,0.1301505863666534,0.1256857365369796,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6284484863281,0.7108078002929688,0.1561862230300903,0.7139243483543396,286.627197265625,285.5262451171875,291.93365478515625,287.62548828125,291.92926025390625,297.3187255859375,286.6227111816406,1.0,0.3452566266059875,1.0,1.0,0.0,1.0,-1.7238521575927734,1.7238497734069824,2.4147689146047924e-06,1.330632567405701,1.0,1.0,0.0,68.09672546386719,46.0,9727.0947265625,-0.0,492.006103515625,1.0,283.1341857910156,284.1435546875,291.49725341796875,291.973388671875,293.1499938964844,293.1499938964844,283.1499938964844,12074.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1849010735750198,1.0,0.0,0.0,2.3145501613616943,2.31455945968628,3.574592426502932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.302734375,0.0,379.547119140625,1895.4371337890625,0.0,0.0,0.5744274258613586,1.0,0.0,3.0,1.0,0.0
12208080,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986328125,0.9104061722755432,0.3257332146167755,0.2934462428092956,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6002502441406,0.6988790035247803,0.1440494954586029,0.1385094821453094,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5991516113281,0.8163810968399048,0.232485830783844,0.1639283448457718,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6005859375,0.673012375831604,0.1291996091604232,0.1245631352066993,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.716655433177948,0.1548540145158767,0.7067709565162659,286.5989990234375,285.5517272949219,292.0010070800781,287.6483459472656,291.99664306640625,297.3090209960937,286.5953063964844,1.0,0.3403895199298858,1.0,1.0,0.0,1.0,-1.7130109071731567,1.7130085229873655,2.385549350947258e-06,1.322055459022522,1.0,1.0,0.0,64.63296508789062,34.0,9866.4580078125,-0.0,475.16595458984375,1.0,283.1452331542969,284.1095275878906,291.76641845703125,292.40203857421875,293.1499938964844,293.1499938964844,283.1499938964844,13641.16015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150058686733246,1.0,0.0,0.0,2.4600822925567627,2.460092782974243,4.038244583171036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.4873046875,0.0,455.7377624511719,1895.4371337890625,0.0,140.15403747558594,0.61244136095047,1.0,0.0,3.0,1.0,0.0
12208140,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.57208251953125,0.9272200465202332,0.3269310891628265,0.2943201661109924,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736389160156,0.7085431814193726,0.1434339433908462,0.1377086788415908,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.57257080078125,0.8271279335021973,0.2320312559604644,0.1634496599435806,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5739440917969,0.6818576455116272,0.1284034848213195,0.1235867589712143,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57342529296875,0.7247939705848694,0.1537154763936996,0.7005207538604736,286.57244873046875,285.532958984375,292.0679626464844,287.67041015625,292.0635681152344,297.3017578125,286.56915283203125,1.0,0.3351117968559265,1.0,1.0,0.0,1.0,-1.7038453817367554,1.7038429975509644,2.3610143671248807e-06,1.3148019313812256,1.0,1.0,0.0,60.61027908325195,34.0,10012.466796875,-0.0,457.9085693359375,1.0,283.1486511230469,284.0726928710937,291.6222229003906,292.4293518066406,293.1499938964844,293.1499938964844,283.1499938964844,15297.1181640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024919867515564,1.0,0.0,0.0,2.60512638092041,2.605138063430786,4.528464216946304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.255615234375,0.0,541.193603515625,1895.4371337890625,0.0,280.07586669921875,0.6448215842247009,1.0,0.0,3.0,1.0,0.0
12208200,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5542907714844,0.9481915235519408,0.3282340168952942,0.2952766418457031,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55523681640625,0.7203094363212585,0.1429326087236404,0.1370120197534561,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.8408324122428894,0.2316898256540298,0.163047507405281,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.555419921875,0.6936346888542175,0.1277290135622024,0.1227227672934532,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551147460937,0.7354080677032471,0.1527261137962341,0.6949509382247925,286.55450439453125,285.5546569824219,292.13446044921875,287.69171142578125,292.1300964355469,297.29638671875,286.552490234375,1.0,0.3295045793056488,1.0,1.0,0.0,1.0,-1.6959481239318848,1.6959458589553833,2.339996626687934e-06,1.3085495233535769,1.0,1.0,0.0,56.17687225341797,25.0,10128.3466796875,-0.0,440.3866271972656,1.0,283.149658203125,284.04443359375,291.3982849121094,292.27020263671875,293.1499938964844,293.1499938964844,283.1499938964844,16651.76171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613203704357147,1.0,0.0,0.0,2.7180287837982178,2.7180416584014893,4.929484020976815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.158203125,0.0,614.6510620117188,1895.4371337890625,0.0,401.3919372558594,0.6749302744865417,1.0,0.0,3.0,1.0,0.0
12208260,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399169921875,0.9701551198959352,0.3296329081058502,0.2963255643844604,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54071044921875,0.7332781553268433,0.1425253599882125,0.136414498090744,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401611328125,0.8571857810020447,0.2314415723085403,0.1627182811498642,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408935546875,0.7074605226516724,0.1271541863679886,0.1219640150666236,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406188964844,0.7481490969657898,0.1518564224243164,0.689987063407898,286.54010009765625,285.53485107421875,292.20050048828125,287.7122802734375,292.1961364746094,297.2925720214844,286.5384826660156,1.0,0.3240643441677093,1.0,1.0,0.0,1.0,-1.6892225742340088,1.6892201900482178,2.322181671843282e-06,1.303218960762024,1.0,1.0,0.0,51.766632080078125,25.0,10247.4580078125,-0.0,423.7623291015625,1.0,283.14990234375,284.0177001953125,291.1595153808594,292.04901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18101.99609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929264485836029,1.0,0.0,0.0,2.833917617797852,2.8339314460754395,5.358802468435897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.785888671875,0.0,696.6717529296875,1895.4371337890625,0.0,485.6952209472656,0.7002459168434143,1.0,0.0,3.0,1.0,0.0
12208320,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328063964844,0.9917835593223572,0.3311122953891754,0.2974494993686676,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331115722656,0.7489770650863647,0.1421941518783569,0.1358949989080429,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53289794921875,0.8773897886276245,0.2312672138214111,0.1624449789524078,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331726074219,0.7229164242744446,0.1266598105430603,0.1212880462408065,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5330505371094,0.7641313672065735,0.151081383228302,0.6854917407035828,286.5328674316406,285.5528564453125,292.26611328125,287.73211669921875,292.26177978515625,297.2900085449219,286.53228759765625,1.0,0.318607360124588,1.0,1.0,0.0,1.0,-1.6834102869033811,1.6834079027175903,2.30685259339225e-06,1.298611402511597,1.0,1.0,0.0,47.33587646484375,25.0,10342.35546875,-0.0,407.7231140136719,1.0,283.1499938964844,283.99871826171875,290.95623779296875,291.8343200683594,293.1499938964844,293.1499938964844,283.1499938964844,19237.646484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037618279457092,1.0,0.0,0.0,2.921460151672364,2.9214746952056885,5.694993774341128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.415283203125,0.0,763.24951171875,1895.4371337890625,0.0,518.5970458984375,0.724233865737915,1.0,0.0,3.0,1.0,0.0
12208380,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264892578125,0.9990000128746032,0.3328913152217865,0.2929902374744415,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5270080566406,0.7601589560508728,0.1419147849082946,0.1355070769786834,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5266418457031,0.8917298316955566,0.2311419993638992,0.1622677445411682,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.7328323125839233,0.1262208074331283,0.1207473501563072,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269470214844,0.7752431035041809,0.1503726989030838,0.6816937327384949,286.526611328125,285.531982421875,292.3312683105469,287.7511901855469,292.3269348144531,297.2890014648437,286.5252380371094,1.0,0.3142493665218353,1.0,1.0,0.0,1.0,-1.6721642017364502,1.6721619367599487,2.2776082460040925e-06,1.2898916006088257,1.0,1.0,0.0,44.5084228515625,25.0,10419.3310546875,-0.0,393.3488464355469,1.0,283.1499938964844,283.978759765625,290.8092956542969,291.6649169921875,293.1499938964844,293.1499938964844,283.1499938964844,20492.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007686614990234,1.0,0.0,0.0,3.0152480602264404,3.015263795852661,6.066517244107672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.928955078125,0.0,839.1430053710938,1895.4371337890625,0.0,509.2855529785156,0.7442137598991394,1.0,0.0,3.0,1.0,0.0
12208440,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.9990000128746032,0.3358859121799469,0.2839977145195007,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.7674771547317505,0.1416672766208648,0.1351955980062484,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51861572265625,0.9010924100875854,0.2310400009155273,0.1621427536010742,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190124511719,0.7390647530555725,0.1258171498775482,0.1202864497900009,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.7821971774101257,0.1497209072113037,0.678340494632721,286.5185852050781,285.5463562011719,292.39599609375,287.7695617675781,292.3916320800781,297.29522705078125,286.517578125,1.0,0.3101803064346313,1.0,1.0,0.0,1.0,-1.6562514305114746,1.6562491655349731,2.236314230685821e-06,1.2772938013076782,1.0,1.0,0.0,42.637115478515625,25.0,10448.18359375,-0.0,379.3237609863281,1.0,283.1499938964844,283.96197509765625,290.7181091308594,291.5472106933594,293.1499938964844,293.1499938964844,283.1499938964844,21437.669921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897019863128662,1.0,0.0,0.0,3.083988666534424,3.084005117416382,6.346274403767893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.63916015625,0.0,897.8529052734375,1895.4371337890625,0.0,476.323974609375,0.7636725902557373,1.0,0.0,3.0,1.0,0.0
12208500,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5109558105469,0.9990000128746032,0.3396868705749511,0.2757538259029388,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113525390625,0.7746010422706604,0.1414539068937301,0.1349242925643921,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110778808594,0.9103761911392212,0.2309643477201461,0.1620415896177292,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7451098561286926,0.1254504770040512,0.1198687404394149,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113220214844,0.7889200448989868,0.14914071559906,0.6753225922584534,286.51104736328125,285.5245056152344,292.4602355957031,287.7872314453125,292.4559020996094,297.306884765625,286.5101623535156,1.0,0.3064926266670227,1.0,1.0,0.0,1.0,-1.6418079137802124,1.641805648803711,2.199226628363249e-06,1.2658467292785645,1.0,1.0,0.0,40.96979904174805,25.0,10490.0439453125,-0.0,366.88482666015625,1.0,283.1499938964844,283.9449768066406,290.6752319335937,291.4815673828125,293.1499938964844,293.1499938964844,283.1499938964844,22531.037109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751074016094208,1.0,0.0,0.0,3.1616556644439697,3.161672830581665,6.669948220405786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.662841796875,0.0,967.4102172851562,1895.4371337890625,0.0,436.168701171875,0.7797663807868958,1.0,0.0,3.0,1.0,0.0
12208560,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079650878906,0.9990000128746032,0.3439418375492096,0.2681928277015686,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.7814935445785522,0.1412709057331085,0.1346886605024337,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50799560546875,0.9198681712150574,0.2309144437313079,0.1619621217250824,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.7509781122207642,0.1251161098480224,0.1194890290498733,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.7953969240188599,0.1486281156539917,0.6726429462432861,286.5079650878906,285.53533935546875,292.5240478515625,287.80419921875,292.5196838378906,297.3214111328125,286.5077209472656,1.0,0.3031457066535949,1.0,1.0,0.0,1.0,-1.6286770105361938,1.628674864768982,2.1658443074557e-06,1.2554376125335691,1.0,1.0,0.0,39.48125076293945,28.0,10515.8232421875,-0.0,355.8309936523437,1.0,283.1499938964844,283.9328918457031,290.6699523925781,291.4581604003906,293.1499938964844,293.1499938964844,283.1499938964844,23324.796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603027999401092,1.0,0.0,0.0,3.216865539550781,3.216883420944214,6.904927545292594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.864013671875,0.0,1018.9802856445312,1895.4371337890625,0.0,398.9379577636719,0.7959722280502319,1.0,0.0,3.0,1.0,0.0
12208620,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5055847167969,0.9990000128746032,0.348395437002182,0.2623059451580047,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5056457519531,0.7870166301727295,0.1411179304122924,0.134493812918663,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5055847167969,0.9276670813560486,0.2308920323848724,0.161910593509674,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50567626953125,0.7556552290916443,0.1248131245374679,0.1191515773534774,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5056457519531,0.8004792332649231,0.1481771469116211,0.6703123450279236,286.5055847167969,285.5125427246094,292.58740234375,287.8204650878906,292.58306884765625,297.3371887207031,286.5054931640625,1.0,0.3005852997303009,1.0,1.0,0.0,1.0,-1.618106484413147,1.618104338645935,2.1391629161371384e-06,1.2470223903656006,1.0,1.0,0.0,38.346004486083984,28.0,10558.544921875,-0.0,347.22515869140625,1.0,283.1499938964844,283.92010498046875,290.6918334960937,291.4685363769531,293.1499938964844,293.1499938964844,283.1499938964844,24294.505859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475332498550415,1.0,0.0,0.0,3.2830538749694824,3.2830724716186523,7.191994200184126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.9794921875,0.0,1083.181396484375,1895.4371337890625,0.0,369.3639221191406,0.80930095911026,1.0,0.0,3.0,1.0,0.0
12208680,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.50762939453125,0.9990000128746032,0.3528244793415069,0.2577734887599945,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.7912923693656921,0.1409911513328552,0.1343344897031784,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.9337558150291444,0.2308936119079589,0.1618832647800445,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.7592339515686035,0.1245374381542205,0.1188508793711662,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8043079972267151,0.1477743983268737,0.6682713031768799,286.5075988769531,285.5198669433594,292.6502990722656,287.8360290527344,292.6459655761719,297.3525695800781,286.5081787109375,1.0,0.298562079668045,1.0,1.0,0.0,1.0,-1.6096271276474,1.609624981880188,2.1179098439461086e-06,1.2402713298797607,1.0,1.0,0.0,37.49261093139648,31.0,10592.31640625,-0.0,340.55291748046875,1.0,283.1499938964844,283.9115905761719,290.7301940917969,291.5004272460937,293.1499938964844,293.1499938964844,283.1499938964844,24975.076171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379805326461792,1.0,0.0,0.0,3.328721046447754,3.328740119934082,7.393466034955054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.8544921875,0.0,1129.0140380859375,1895.4371337890625,0.0,348.6206359863281,0.8232160210609436,1.0,0.0,3.0,1.0,0.0
12208740,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101318359375,0.9990000128746032,0.357149600982666,0.2544223666191101,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5099182128906,0.7944346070289612,0.1408884674310684,0.134207084774971,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.51007080078125,0.9382614493370056,0.2309172451496124,0.1618783771991729,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.7617986798286438,0.1242869198322296,0.118583083152771,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50994873046875,0.8069915771484375,0.1474083065986633,0.6664595007896423,286.51007080078125,285.49615478515625,292.7127380371094,287.8509521484375,292.7084045410156,297.36688232421875,286.5106506347656,1.0,0.2970275282859802,1.0,1.0,0.0,1.0,-1.602946162223816,1.6029441356658936,2.101244263030821e-06,1.2349390983581543,1.0,1.0,0.0,36.87078475952149,31.0,10641.5390625,-0.0,335.4792785644531,1.0,283.1499938964844,283.9019775390625,290.7767639160156,291.5462341308594,293.1499938964844,293.1499938964844,283.1499938964844,25854.845703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321010708808899,1.0,0.0,0.0,3.3868420124053955,3.386861801147461,7.653907232452184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.47998046875,0.0,1189.1923828125,1895.4371337890625,0.0,336.3903503417969,0.8346030712127686,1.0,0.0,3.0,1.0,0.0
12208800,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5159912109375,0.9990000128746032,0.3613238334655761,0.2521937489509582,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155944824219,0.7964878678321838,0.1408067941665649,0.1341072469949722,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158996582031,0.9412634968757628,0.230958491563797,0.1618915498256683,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5154724121094,0.7633752822875977,0.1240587830543518,0.1183440536260604,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.515625,0.8085599541664124,0.1470677256584167,0.6648164987564087,286.51593017578125,285.5001220703125,292.77471923828125,287.8652038574219,292.7704162597656,297.3797302246094,286.5170593261719,1.0,0.2959350943565368,1.0,1.0,0.0,1.0,-1.597905158996582,1.59790301322937,2.08870596907218e-06,1.230899691581726,1.0,1.0,0.0,36.45355987548828,34.0,10682.138671875,-0.0,331.8179626464844,1.0,283.1499938964844,283.8959655761719,290.823974609375,291.59600830078125,293.1499938964844,293.1499938964844,283.1499938964844,26453.73046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296420514583587,1.0,0.0,0.0,3.425843000411988,3.425863027572632,7.831197876839724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.048828125,0.0,1230.7493896484375,1895.4371337890625,0.0,331.3891906738281,0.8469180464744568,1.0,0.0,3.0,1.0,0.0
12208860,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5218505859375,0.9990000128746032,0.3653214871883392,0.2510173618793487,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.7975248098373413,0.1407445073127746,0.1340329498052597,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5217590332031,0.94288569688797,0.2310152500867843,0.1619213670492172,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.7640217542648315,0.1238516196608543,0.1181319132447242,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215148925781,0.8091142177581787,0.146744892001152,0.6633011698722839,286.52178955078125,285.4754943847656,292.83624267578125,287.8787841796875,292.8319396972656,297.39093017578125,286.5228576660156,1.0,0.2952434718608856,1.0,1.0,0.0,1.0,-1.594363808631897,1.594361662864685,2.079903197227395e-06,1.228041410446167,1.0,1.0,0.0,36.21794509887695,34.0,10737.7861328125,-0.0,329.4145812988281,1.0,283.1499938964844,283.8885803222656,290.86749267578125,291.64556884765625,293.1499938964844,293.1499938964844,283.1499938964844,27270.455078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300488233566284,1.0,0.0,0.0,3.478325128555298,3.47834587097168,8.072975674622285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.7470703125,0.0,1288.1839599609375,1895.4371337890625,0.0,332.2120056152344,0.8569476008415222,1.0,0.0,3.0,1.0,0.0
12208920,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5306396484375,0.9990000128746032,0.3691261410713196,0.250823974609375,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5300598144531,0.7976132035255432,0.1406990140676498,0.1339806616306305,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.530517578125,0.9432345032691956,0.2310837209224701,0.161963939666748,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5299072265625,0.7637978196144104,0.1236631646752357,0.1179435029625892,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53009033203125,0.8087265491485596,0.1464324295520782,0.6618717908859253,286.530517578125,285.47613525390625,292.89727783203125,287.8917541503906,292.8930358886719,297.4002990722656,286.5321350097656,1.0,0.2949148416519165,1.0,1.0,0.0,1.0,-1.5921761989593506,1.5921741724014282,2.074446001643082e-06,1.2262485027313232,1.0,1.0,0.0,36.14615631103516,37.0,10788.671875,-0.0,328.1347961425781,1.0,283.1499938964844,283.8844909667969,290.90386962890625,291.68914794921875,293.1499938964844,293.1499938964844,283.1499938964844,27811.796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324937164783478,1.0,0.0,0.0,3.5126793384552,3.51270055770874,8.233230914811429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.377685546875,0.0,1326.7310791015625,1895.4371337890625,0.0,337.19500732421875,0.8681471943855286,1.0,0.0,3.0,1.0,0.0
12208980,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5391845703125,0.9990000128746032,0.3727322518825531,0.2515291571617126,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386657714844,0.7968368530273438,0.1406692862510681,0.1339490860700607,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390625,0.9424245953559875,0.231162816286087,0.1620185524225235,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5385131835937,0.7627832889556885,0.1234925836324691,0.1177776753902435,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386962890625,0.8074657917022705,0.1461260020732879,0.6605047583580017,286.5390930175781,285.45068359375,292.9578857421875,287.9040832519531,292.9536437988281,297.4078369140625,286.54058837890625,1.0,0.2949149906635284,1.0,1.0,0.0,1.0,-1.591208815574646,1.5912067890167236,2.071989229079918e-06,1.2254148721694946,1.0,1.0,0.0,36.222900390625,37.0,10853.32421875,-0.0,327.8638000488281,1.0,283.1499938964844,283.8789367675781,290.9327087402344,291.72674560546875,293.1499938964844,293.1499938964844,283.1499938964844,28585.529296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362393021583557,1.0,0.0,0.0,3.561206102371216,3.561227798461914,8.462282039545244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.83740234375,0.0,1382.479736328125,1895.4371337890625,0.0,344.95758056640625,0.8772238492965698,1.0,0.0,3.0,1.0,0.0
12209040,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502624511719,0.9990000128746032,0.3761374652385711,0.2530509829521179,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.549560546875,0.7952709197998047,0.1406534314155578,0.1339356005191803,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55010986328125,0.9405465126037598,0.2312496304512024,0.1620822250843048,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54937744140625,0.7610542178153992,0.1233382150530815,0.1176320910453796,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54962158203125,0.8053750991821289,0.145821139216423,0.6591737270355225,286.5501403808594,285.4480895996094,293.0179748535156,287.915771484375,293.0137634277344,297.4135437011719,286.55206298828125,1.0,0.2952120304107666,1.0,1.0,0.0,1.0,-1.5913221836090088,1.5913201570510864,2.072183633572422e-06,1.2254304885864258,1.0,1.0,0.0,36.436370849609375,40.0,10912.4462890625,-0.0,328.4984130859375,1.0,283.1499938964844,283.8763427734375,290.95379638671875,291.75616455078125,293.1499938964844,293.1499938964844,283.1499938964844,29086.84375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405669867992401,1.0,0.0,0.0,3.592297315597534,3.59231948852539,8.610687700638664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.0439453125,0.0,1419.00634765625,1895.4371337890625,0.0,354.1273803710937,0.8876405358314514,1.0,0.0,3.0,1.0,0.0
12209100,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606994628906,0.9990000128746032,0.3793460726737976,0.2552972137928009,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56005859375,0.7930042743682861,0.1406509280204773,0.1339396685361862,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.560546875,0.9377028346061708,0.231343537569046,0.1621548235416412,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.7587014436721802,0.1231996119022369,0.117506243288517,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5600891113281,0.8025339841842651,0.1455156505107879,0.6578670740127563,286.5605773925781,285.4218444824219,293.0776062011719,287.9268798828125,293.0734558105469,297.4175109863281,286.5623474121094,1.0,0.2957765161991119,1.0,1.0,0.0,1.0,-1.5923901796340942,1.592388153076172,2.0747195321746403e-06,1.2261958122253418,1.0,1.0,0.0,36.775840759277344,40.0,10983.87890625,-0.0,329.9482421875,1.0,283.1499938964844,283.8719787597656,290.9688720703125,291.7796936035156,293.1499938964844,293.1499938964844,283.1499938964844,29831.99609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450025558471679,1.0,0.0,0.0,3.638020515441896,3.638043165206909,8.831278250909236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.03564453125,0.0,1473.8829345703125,1895.4371337890625,0.0,363.7589416503906,0.8960409164428711,1.0,0.0,3.0,1.0,0.0
12209160,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.9990000128746032,0.3823617398738861,0.2581886947154999,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726013183594,0.790112316608429,0.1406605243682861,0.1339593529701233,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732116699219,0.9339770078659058,0.2314423322677612,0.1622339189052581,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5723571777344,0.7558046579360962,0.1230756491422653,0.1173984557390213,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726318359375,0.7990294694900513,0.1452068984508514,0.6565683484077454,286.5732421875,285.41607666015625,293.13677978515625,287.9373474121094,293.1326599121094,297.4197692871094,286.57537841796875,1.0,0.2965826988220215,1.0,1.0,0.0,1.0,-1.5942907333374023,1.5942885875701904,2.079302930724225e-06,1.227615475654602,1.0,1.0,0.0,37.23371887207031,43.0,11048.7939453125,-0.0,332.1358947753906,1.0,283.1499938964844,283.8703918457031,290.9789428710937,291.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,30304.97265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491648077964782,1.0,0.0,0.0,3.666746854782105,3.666769981384277,8.971295528681367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.002685546875,0.0,1509.073486328125,1895.4371337890625,0.0,373.0208740234375,0.905889093875885,1.0,0.0,3.0,1.0,0.0
12209220,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58514404296875,0.9990000128746032,0.3851976990699768,0.2616271376609802,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5844116210937,0.7867000102996826,0.1406818628311157,0.1339943408966064,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849609375,0.9295015335083008,0.2315458357334137,0.1623196601867675,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.584228515625,0.7524691224098206,0.1229659169912338,0.1173082590103149,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5844421386719,0.7949657440185547,0.1448943465948104,0.6552734375,286.5849914550781,285.3890991210937,293.1954650878906,287.947265625,293.1913757324219,297.4205322265625,286.5869445800781,1.0,0.2976012527942657,1.0,1.0,0.0,1.0,-1.5969001054763794,1.5968979597091677,2.0856380160694243e-06,1.229592204093933,1.0,1.0,0.0,37.7995719909668,43.0,11124.8994140625,-0.0,334.976806640625,1.0,283.1499938964844,283.86688232421875,290.9862060546875,291.8115234375,293.1499938964844,293.1499938964844,283.1499938964844,31031.62109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529399573802948,1.0,0.0,0.0,3.710446834564209,3.71047043800354,9.186407510242134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.748046875,0.0,1563.67431640625,1895.4371337890625,0.0,381.6161804199219,0.913800060749054,1.0,0.0,3.0,1.0,0.0
12209280,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59893798828125,0.9990000128746032,0.3878609836101532,0.2655466496944427,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980529785156,0.7828507423400879,0.1407139152288437,0.1340430676937103,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.924394428730011,0.2316523343324661,0.1624100506305694,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978088378906,0.7487776279449463,0.1228694543242454,0.1172342672944068,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5981140136719,0.7904262542724609,0.1445765942335128,0.6539726257324219,286.5987548828125,285.3802490234375,293.253662109375,287.95660400390625,293.2496032714844,297.419921875,286.6010131835937,1.0,0.2988105118274688,1.0,1.0,0.0,1.0,-1.6001216173171997,1.6001194715499878,2.0934965050400933e-06,1.2320502996444702,1.0,1.0,0.0,38.46676635742188,46.0,11193.9345703125,-0.0,338.4106140136719,1.0,283.1499938964844,283.865966796875,290.9915466308594,291.8229064941406,293.1499938964844,293.1499938964844,283.1499938964844,31486.228515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456241250038147,1.0,0.0,0.0,3.737526655197144,3.737550735473633,9.32098714656604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.646484375,0.0,1598.1612548828125,1895.4371337890625,0.0,389.2896728515625,0.923252284526825,1.0,0.0,3.0,1.0,0.0
12209340,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6115417480469,0.9990000128746032,0.3903625011444092,0.2698831260204315,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107482910156,0.7786699533462524,0.1407566666603088,0.1341055631637573,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.611328125,0.9188283681869508,0.2317623049020767,0.1625057011842727,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61053466796875,0.744827926158905,0.1227861419320106,0.117176353931427,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107788085937,0.7855196595191956,0.1442540287971496,0.6526666879653931,286.6113586425781,285.3525390625,293.3114013671875,287.9653625488281,293.307373046875,297.4180908203125,286.6134338378906,1.0,0.3001888692378998,1.0,1.0,0.0,1.0,-1.6038798093795776,1.6038776636123655,2.1027021830377635e-06,1.2349307537078855,1.0,1.0,0.0,39.22616195678711,46.0,11273.23828125,-0.0,342.3812255859375,1.0,283.1499938964844,283.8630676269531,290.9964904785156,291.8340148925781,293.1499938964844,293.1499938964844,283.1499938964844,32200.96484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591580033302307,1.0,0.0,0.0,3.779709577560425,3.779734134674072,9.532573130854872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.232177734375,0.0,1652.886474609375,1895.4371337890625,0.0,396.19482421875,0.930795192718506,1.0,0.0,3.0,1.0,0.0
12209400,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6260681152344,0.9990000128746032,0.3927086889743805,0.2745974063873291,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6250915527344,0.7742528319358826,0.140809029340744,0.1341801136732101,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62579345703125,0.912990152835846,0.231874331831932,0.1626047641038894,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248474121094,0.7407015562057495,0.1227148622274398,0.1171328872442245,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6251525878906,0.7803459763526917,0.1439260095357895,0.6513493061065674,286.6258239746094,285.3406982421875,293.3686218261719,287.9736022949219,293.3646545410156,297.4151916503906,286.628173828125,1.0,0.3017171919345855,1.0,1.0,0.0,1.0,-1.6081136465072632,1.6081116199493408,2.113114533131011e-06,1.2381848096847534,1.0,1.0,0.0,40.06917572021485,49.0,11345.181640625,-0.0,346.84112548828125,1.0,283.1499938964844,283.86260986328125,291.001220703125,291.8441467285156,293.1499938964844,293.1499938964844,283.1499938964844,32642.166015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617428183555603,1.0,0.0,0.0,3.8055152893066406,3.805540084838867,9.66318339123973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.11376953125,0.0,1686.97314453125,1895.4371337890625,0.0,402.4151306152344,0.9399407505989076,1.0,0.0,3.0,1.0,0.0
12209460,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392517089844,0.9990000128746032,0.3949073255062103,0.2796382308006286,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383972167969,0.7696864008903503,0.1408711075782776,0.1342668831348419,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.907089352607727,0.2319891601800918,0.1627081036567688,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.7364652156829834,0.1226555556058883,0.1171037927269935,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.638427734375,0.7749990820884705,0.1435933262109756,0.650023877620697,286.6390380859375,285.31231689453125,293.4253845214844,287.98126220703125,293.4214782714844,297.411376953125,286.6412048339844,1.0,0.3033778369426727,1.0,1.0,0.0,1.0,-1.612767219543457,1.6127650737762451,2.124596221619868e-06,1.2417612075805664,1.0,1.0,0.0,40.987911224365234,49.0,11426.7685546875,-0.0,351.7470092773437,1.0,283.1499938964844,283.86016845703125,291.006591796875,291.8553161621094,293.1499938964844,293.1499938964844,283.1499938964844,33349.5390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641483426094055,1.0,0.0,0.0,3.8465280532836914,3.8465535640716553,9.872589998849437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.55419921875,0.0,1742.1058349609375,1895.4371337890625,0.0,408.291015625,0.9471988677978516,1.0,0.0,3.0,1.0,0.0
