time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209520,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6542358398437,0.9990000128746032,0.3969642221927643,0.2849576473236084,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532592773437,0.7650378346443176,0.1409420371055603,0.134364441037178,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539611816406,0.9013270735740662,0.2321056723594665,0.1628141552209854,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529846191406,0.7321594953536987,0.1226072683930397,0.1170876398682594,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532897949219,0.7695534825325012,0.143255665898323,0.6486862301826477,286.65399169921875,285.29754638671875,293.4816589355469,287.9884338378906,293.477783203125,297.40673828125,286.6564025878906,1.0,0.3051544725894928,1.0,1.0,0.0,1.0,-1.617772340774536,1.6177701950073242,2.1370381091401214e-06,1.2456499338150024,1.0,1.0,0.0,41.97702407836914,52.0,11500.6669921875,-0.0,357.0557861328125,1.0,283.1499938964844,283.8600769042969,291.0121459960937,291.8662109375,293.1499938964844,293.1499938964844,283.04998779296875,33781.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664346575736999,1.0,0.0,0.0,3.8713412284851074,3.8713672161102295,1.0000372867580154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.349365234375,0.0,1776.0379638671875,1895.4371337890625,0.0,413.9549865722656,0.9551052451133728,1.0,0.0,3.0,1.0,0.0
12209580,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.9990000128746032,0.3988305628299713,0.2905256450176239,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.7603474855422974,0.1410038769245147,0.1344685554504394,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347351074219,0.8955485224723816,0.2321909070014953,0.1629175394773483,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.7277923822402954,0.1225540861487388,0.1170805096626281,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361083984375,0.7640570998191833,0.1428950726985931,0.6473184823989868,286.6346435546875,285.2685241699219,293.5374450683594,287.9950561523437,293.5335998535156,297.4010314941406,286.6309509277344,1.0,0.3070314824581146,1.0,1.0,0.0,1.0,-1.6230554580688477,1.6230533123016355,2.1502594336197944e-06,1.249787449836731,1.0,1.0,0.0,43.03244400024414,52.0,11742.04296875,-0.0,362.7242736816406,1.0,283.06475830078125,283.7894897460937,291.0508117675781,291.9439697265625,293.1499938964844,293.1499938964844,283.04998779296875,34361.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736074805259704,1.0,0.0,0.0,3.904472589492798,3.904498815536499,1.0172273050557123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.21484375,0.0,1822.0279541015625,1895.4371337890625,0.0,432.2424621582031,0.9613178968429564,1.0,0.0,3.0,1.0,0.0
12209640,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62969970703125,0.9990000128746032,0.4004605114459991,0.2964053153991699,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6292419433594,0.75552898645401,0.1410372257232666,0.1345503181219101,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6295471191406,0.8895275592803955,0.2322143316268921,0.1629800498485565,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.629150390625,0.7232455611228943,0.1224784776568412,0.1170568615198135,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6292419433594,0.7584263682365417,0.1424896866083145,0.6457767486572266,286.6295471191406,285.2509460449219,293.5927124023437,288.0011901855469,293.58892822265625,297.39385986328125,286.6310119628906,1.0,0.308989554643631,1.0,1.0,0.0,1.0,-1.6284083127975464,1.6284061670303345,2.16370517591713e-06,1.253977656364441,1.0,1.0,0.0,44.162715911865234,55.0,11827.9296875,-0.0,368.6716003417969,1.0,283.05206298828125,283.7730407714844,291.0566711425781,291.9458312988281,293.1499938964844,293.1499938964844,282.75,34732.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793609380722046,1.0,0.0,0.0,3.925456523895264,3.925482988357544,1.028190467877721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.82275390625,0.0,1851.5626220703125,1895.4371337890625,0.0,447.5012817382813,0.9663109183311462,1.0,0.0,3.0,1.0,0.0
12209700,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5380554199219,0.9990000128746032,0.4018134176731109,0.302530825138092,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462341308594,0.7506698369979858,0.1410276740789413,0.1346152424812317,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406188964844,0.8833832144737244,0.2321494370698928,0.1630123704671859,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484313964844,0.7185391783714294,0.1223673596978187,0.1170208901166915,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5461120605469,0.7527530193328857,0.1420227438211441,0.6440792679786682,286.5402526855469,285.2213439941406,293.6474914550781,288.0068664550781,293.6437683105469,297.38525390625,286.5247497558594,1.0,0.3110137581825256,1.0,1.0,0.0,1.0,-1.633798360824585,1.633796215057373,2.1773080334241968e-06,1.2582056522369385,1.0,1.0,0.0,45.35894775390625,55.0,12389.5380859375,-0.0,374.85882568359375,1.0,282.7936096191406,283.5621337890625,291.1403503417969,292.1255798339844,293.1499938964844,293.1499938964844,282.75,35019.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967177808284759,1.0,0.0,0.0,3.941676139831543,3.9417028427124015,1.036704816215206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.37255859375,0.0,1874.609130859375,1895.4371337890625,0.0,496.9565124511719,0.970169961452484,1.0,0.0,3.0,1.0,0.0
12209760,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49481201171875,0.9990000128746032,0.4027675986289978,0.3090803325176239,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.7455405592918396,0.1409293711185455,0.1346014142036438,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949645996094,0.8768189549446106,0.2319210171699524,0.1629305779933929,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957275390625,0.713363528251648,0.1221794858574867,0.116917997598648,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.7468017935752869,0.1414411813020706,0.6419059634208679,286.49493408203125,285.20098876953125,293.7017822265625,288.01202392578125,293.6981201171875,297.3739318847656,286.4945983886719,1.0,0.3130782842636108,1.0,1.0,0.0,1.0,-1.6388145685195925,1.6388124227523804,2.190026179960114e-06,1.262149214744568,1.0,1.0,0.0,46.64805603027344,58.0,12494.6201171875,-0.0,381.1417541503906,1.0,282.7559509277344,283.5134582519531,291.1278381347656,292.0866394042969,293.1499938964844,293.1499938964844,282.45001220703125,35242.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079882740974426,1.0,0.0,0.0,3.9542038440704346,3.954230785369873,1.0433052466396475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.3056640625,0.0,1892.540283203125,1895.4371337890625,0.0,532.0432739257812,0.9731502532958984,1.0,0.0,3.0,1.0,0.0
12209820,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978271484375,0.9990000128746032,0.4034793674945831,0.3158397674560547,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062805175781,0.7404054999351501,0.1408006846904754,0.1345529854297638,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.400634765625,0.8702118992805481,0.2316423058509826,0.1628037095069885,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085388183594,0.7078438997268677,0.1219655126333236,0.1167856082320213,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40625,0.7408398389816284,0.1408071517944336,0.6394606232643127,286.40020751953125,285.1708679199219,293.7555847167969,288.0167236328125,293.751953125,297.3616638183594,286.3847961425781,1.0,0.315171331167221,1.0,1.0,0.0,1.0,-1.6436249017715454,1.6436227560043335,2.2022711618774338e-06,1.265935301780701,1.0,1.0,0.0,47.99813079833984,58.0,13092.1015625,-0.0,387.5195007324219,1.0,282.4936218261719,283.3002014160156,291.17437744140625,292.2230529785156,293.1499938964844,293.1499938964844,282.45001220703125,35415.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525938868522644,1.0,0.0,0.0,3.9638752937316895,3.963902235031128,1.0484150152478833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.25830078125,0.0,1906.4609375,1895.4371337890625,0.0,593.2445678710938,0.9754509329795836,1.0,0.0,3.0,1.0,0.0
12209880,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35504150390625,0.9990000128746032,0.4038406014442444,0.3228572905063629,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.355712890625,0.7351832389831543,0.140607863664627,0.1344436556100845,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.355224609375,0.8634827136993408,0.2312540709972381,0.1625959873199463,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3559875488281,0.7019932270050049,0.1216954439878463,0.1166007071733474,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.355712890625,0.7347849011421204,0.1400860846042633,0.6366255879402161,286.3551940917969,285.1478576660156,293.8088684082031,288.02099609375,293.8052673339844,297.3473815917969,286.3547668457031,1.0,0.3172757923603058,1.0,1.0,0.0,1.0,-1.6480443477630615,1.64804208278656,2.213568450315506e-06,1.2694216966629028,1.0,1.0,0.0,49.41715621948242,61.0,13186.759765625,-0.0,393.9111022949219,1.0,282.4559936523437,283.2519226074219,291.13330078125,292.14862060546875,293.1499938964844,293.1499938964844,282.1499938964844,35548.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353931188583374,1.0,0.0,0.0,3.971337795257568,3.971364974975586,1.0523663149797358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.22412109375,0.0,1917.2489013671875,1895.4371337890625,0.0,628.3038330078125,0.9772260189056396,1.0,0.0,3.0,1.0,0.0
12209940,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.9990000128746032,0.4040097296237945,0.3299298882484436,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662658691406,0.7300785183906555,0.1404043138027191,0.1343200206756591,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606201171875,0.8569535613059998,0.2308534234762191,0.1623748838901519,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.6962007880210876,0.1214158535003662,0.1164032444357872,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.7288311123847961,0.1393362879753112,0.6336302161216736,286.2601318359375,285.1172180175781,293.8616638183594,288.0248413085937,293.8581237792969,297.3328857421875,286.2448425292969,1.0,0.3193860650062561,1.0,1.0,0.0,1.0,-1.652288794517517,1.6522865295410156,2.22445601139043e-06,1.272773027420044,1.0,1.0,0.0,50.87287521362305,61.0,13792.412109375,-0.0,400.3414611816406,1.0,282.1932678222656,283.03924560546875,291.16162109375,292.26153564453125,293.1499938964844,293.1499938964844,282.1499938964844,35651.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503091812133789,1.0,0.0,0.0,3.977094173431397,3.977121353149414,1.055419261319912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.55712890625,0.0,1925.5977783203125,1895.4371337890625,0.0,687.8867797851562,0.9785951972007751,1.0,0.0,3.0,1.0,0.0
12210000,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149658203125,0.9990000128746032,0.4038653671741485,0.3371374905109405,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.7249414920806885,0.1401511579751968,0.1341506093740463,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.8504793643951416,0.230368509888649,0.1620939075946808,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.6903635263442993,0.1210924908518791,0.1161659583449363,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.7228045463562012,0.1385187208652496,0.6303374171257019,286.2151184082031,285.09161376953125,293.9139404296875,288.0282287597656,293.9104309082031,297.3169860839844,286.2146911621094,1.0,0.3214892148971557,1.0,1.0,0.0,1.0,-1.6561638116836548,1.656161546707153,2.2344320314005017e-06,1.2758383750915527,1.0,1.0,0.0,52.37795639038086,49.0,13880.298828125,-0.0,406.7357482910156,1.0,282.1558837890625,282.9913635253906,291.11285400390625,292.1732177734375,293.1499938964844,293.1499938964844,281.8500061035156,35731.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565746426582336,1.0,0.0,0.0,3.981533050537109,3.981560230255127,1.0577765579000695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.69482421875,0.0,1932.0526123046875,1895.4371337890625,0.0,714.5538940429688,0.9796510338783264,1.0,0.0,3.0,1.0,0.0
12210060,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.4038593173027038,0.3393870592117309,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.7230844497680664,0.1398892104625702,0.1339354217052459,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.8481370210647583,0.2298785150051117,0.1617820858955383,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260070800781,0.6881303787231445,0.1207599118351936,0.1158827245235443,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238098144531,0.7200110554695129,0.1376805454492569,0.6267564296722412,286.1171264648437,285.0605773925781,293.9657287597656,288.0312194824219,293.9622497558594,297.3024597167969,286.100830078125,1.0,0.321224957704544,1.0,1.0,0.0,1.0,-1.653602957725525,1.6536006927490234,2.227986442449037e-06,1.273938775062561,1.0,1.0,0.0,52.77888870239258,49.0,14444.080078125,-0.0,406.43255615234375,1.0,281.89306640625,282.7767944335937,291.13946533203125,292.2803649902344,293.1499938964844,293.1499938964844,281.8500061035156,35793.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685573816299438,1.0,0.0,0.0,3.984955310821533,3.98498272895813,1.059595774677291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.171875,0.0,1937.0390625,1895.4371337890625,0.0,768.3994750976562,0.9804649949073792,1.0,0.0,3.0,1.0,0.0
12210120,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.404385894536972,0.3381693363189697,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649719238281,0.7234068512916565,0.1395796537399292,0.1336460411548614,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639953613281,0.8484567403793335,0.2293054163455963,0.1613910794258117,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654296875,0.6882647275924683,0.1203848347067833,0.1155301854014396,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.7193866968154907,0.1367948204278946,0.6227961778640747,286.0639343261719,285.032470703125,294.0169982910156,288.0338439941406,294.0135192871094,297.29168701171875,286.0618591308594,1.0,0.3197034895420074,1.0,1.0,0.0,1.0,-1.6461507081985474,1.646148443222046,2.208928890468087e-06,1.2681012153625488,1.0,1.0,0.0,52.38142395019531,37.0,14459.2080078125,-0.0,401.174560546875,1.0,281.8558349609375,282.7252502441406,291.0927429199219,292.1888732910156,293.1499938964844,293.1499938964844,281.54998779296875,35840.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723738074302673,1.0,0.0,0.0,3.987593650817871,3.987621068954468,1.0609991250021269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.525390625,0.0,1940.8887939453125,1895.4371337890625,0.0,786.3599243164062,0.9810925126075744,1.0,0.0,3.0,1.0,0.0
12210180,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.9990000128746032,0.4056895077228546,0.3340940177440643,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.7256038784980774,0.1392714530229568,0.1333321630954742,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.851081132888794,0.2287337630987167,0.1609831005334854,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.6904387474060059,0.1200101822614669,0.1151524260640144,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.720662534236908,0.1359267830848693,0.6187549233436584,285.9561767578125,285.0010070800781,294.0677490234375,288.0360412597656,294.0643005371094,297.2867126464844,285.9383544921875,1.0,0.3170513808727264,1.0,1.0,0.0,1.0,-1.63508939743042,1.635087251663208,2.1807793473271886e-06,1.2593928575515747,1.0,1.0,0.0,51.343021392822266,37.0,14956.505859375,-0.0,392.19927978515625,1.0,281.59295654296875,282.5066833496094,291.1214904785156,292.2940368652344,293.1499938964844,293.1499938964844,281.54998779296875,35877.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822200179100037,1.0,0.0,0.0,3.989627122879028,3.989654541015625,1.0620815373840742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.927734375,0.0,1943.859619140625,1895.4371337890625,0.0,834.5742797851562,0.981576144695282,1.0,0.0,3.0,1.0,0.0
12210240,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.9990000128746032,0.4076742231845855,0.3275523483753204,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.729419469833374,0.1389228999614715,0.1329617649316787,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.8557397723197937,0.2280849367380142,0.1605071723461151,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.6943921446800232,0.1195992231369018,0.114722266793251,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.7235845923423767,0.1350433379411697,0.6145407557487488,285.8949890136719,284.9704895019531,294.11798095703125,288.03790283203125,294.1145324707031,297.2860717773437,285.8916931152344,1.0,0.3133878707885742,1.0,1.0,0.0,1.0,-1.6206467151641846,1.6206445693969729,2.144332029274665e-06,1.2479931116104126,1.0,1.0,0.0,49.76670455932617,40.0,14920.1923828125,-0.0,380.0346984863281,1.0,281.5558166503906,282.4523620605469,291.0775451660156,292.201416015625,293.1499938964844,293.1499938964844,281.25,35905.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842794179916382,1.0,0.0,0.0,3.991194248199463,3.99122166633606,1.0629161124597886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.751953125,0.0,1946.1512451171875,1895.4371337890625,0.0,845.008544921875,0.9819488525390624,1.0,0.0,3.0,1.0,0.0
12210300,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7800598144531,0.9990000128746032,0.4102080166339874,0.3236362636089325,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.7315465807914734,0.1385906785726547,0.132619634270668,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.8583186268806458,0.2274531573057174,0.1600527912378311,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.6964961886405945,0.1192036047577858,0.1143191158771514,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.7248381972312927,0.1342082470655441,0.610588014125824,285.7831115722656,284.95001220703125,294.1676940917969,288.0394287109375,294.1642761230469,297.2900085449219,285.7648010253906,1.0,0.3111961483955383,1.0,1.0,0.0,1.0,-1.60975182056427,1.609749674797058,2.116936457241536e-06,1.2392570972442627,1.0,1.0,0.0,48.788047790527344,40.0,15442.615234375,-0.0,371.5653076171875,1.0,281.2928771972656,282.2351989746094,291.1092834472656,292.308837890625,293.1499938964844,293.1499938964844,281.25,35926.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927414298057556,1.0,0.0,0.0,3.992401838302612,3.992429494857788,1.0635594662744552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.7431640625,0.0,1947.9185791015625,1895.4371337890625,0.0,889.188720703125,0.9822360873222352,1.0,0.0,3.0,1.0,0.0
12210360,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.9990000128746032,0.4125978648662567,0.3213971555233001,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.7325103282928467,0.1382294744253158,0.1322658061981201,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.859417200088501,0.2267594784498214,0.159565269947052,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.697324812412262,0.1187836751341819,0.1139087453484535,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237854003906,0.7249663472175598,0.133367121219635,0.6067095398902893,285.722412109375,284.95001220703125,294.2169189453125,288.04058837890625,294.2134704589844,297.29315185546875,285.7197570800781,1.0,0.309463232755661,1.0,1.0,0.0,1.0,-1.6009025573730469,1.6009005308151243,2.0948857581970515e-06,1.2321937084197998,1.0,1.0,0.0,48.18109130859375,43.0,15423.806640625,-0.0,365.2723388671875,1.0,281.2557983398437,282.1817626953125,291.0699462890625,292.220703125,293.1499938964844,293.1499938964844,280.95001220703125,35943.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940303206443787,1.0,0.0,0.0,3.993332624435425,3.9933600425720215,1.0640553682605969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.44482421875,0.0,1949.281005859375,1895.4371337890625,0.0,896.1051025390625,0.9824574589729308,1.0,0.0,3.0,1.0,0.0
12210420,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6113586425781,0.9990000128746032,0.414887934923172,0.3201683759689331,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212158203125,0.7328064441680908,0.1378856003284454,0.1319329589605331,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61480712890625,0.85966956615448,0.2260894328355789,0.1590970754623413,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.697422981262207,0.1183797493577003,0.1135182306170463,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6218566894531,0.72445148229599,0.1325562298297882,0.6030069589614868,285.6144104003906,284.95001220703125,294.2655944824219,288.0414428710937,294.2621765136719,297.2959899902344,285.5961303710937,1.0,0.3081607222557068,1.0,1.0,0.0,1.0,-1.5935499668121338,1.593547821044922,2.076649252558127e-06,1.226301908493042,1.0,1.0,0.0,47.79910659790039,43.0,15961.3740234375,-0.0,360.422119140625,1.0,280.9928283691406,281.9656982421875,291.1058654785156,292.33380126953125,293.1499938964844,293.1499938964844,280.95001220703125,35956.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021955609321594,1.0,0.0,0.0,3.9940497875213614,3.994077205657959,1.064437583409017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.92578125,0.0,1950.3314208984373,1895.4371337890625,0.0,941.0947265625,0.9826279878616332,1.0,0.0,3.0,1.0,0.0
12210480,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.9990000128746032,0.4168846309185028,0.3199723958969116,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.7323469519615173,0.1375142931938171,0.1315842568874359,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.8589503765106201,0.225361168384552,0.1585956662893295,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.6966958045959473,0.1179530173540115,0.1131161004304885,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564270019531,0.7231901288032532,0.1317210495471954,0.5992688536643982,285.5551147460937,284.95001220703125,294.3137512207031,288.0419921875,294.31036376953125,297.2967834472656,285.552734375,1.0,0.3072372674942016,1.0,1.0,0.0,1.0,-1.5873221158981323,1.5873199701309204,2.0612612843251554e-06,1.2212932109832764,1.0,1.0,0.0,47.63641357421875,46.0,15954.88671875,-0.0,356.779052734375,1.0,280.9557800292969,281.9131164550781,291.0701904296875,292.2503356933594,293.1499938964844,293.1499938964844,280.6499938964844,35966.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035823225975037,1.0,0.0,0.0,3.9946022033691406,3.994629859924317,1.0647321460055537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52734375,0.0,1951.1409912109373,1895.4371337890625,0.0,948.9308471679688,0.982759416103363,1.0,0.0,3.0,1.0,0.0
12210540,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.9990000128746032,0.4187052249908447,0.3205859363079071,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.7313512563705444,0.1371608227491378,0.1312558501958847,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.8575535416603088,0.2246574312448501,0.1581137776374817,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.6953827738761902,0.1175428926944732,0.112733207643032,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.7213810682296753,0.1309012472629547,0.5956243276596069,285.4486389160156,284.95001220703125,294.3613586425781,288.042236328125,294.3580322265625,297.2967529296875,285.430419921875,1.0,0.3066534996032715,1.0,1.0,0.0,1.0,-1.582249402999878,1.5822473764419556,2.0487530036916723e-06,1.2171883583068848,1.0,1.0,0.0,47.65043640136719,46.0,16498.55078125,-0.0,354.224609375,1.0,280.6928405761719,281.697509765625,291.1080627441406,292.3668518066406,293.1499938964844,293.1499938964844,280.6499938964844,35974.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120288968086243,1.0,0.0,0.0,3.995028018951416,3.995055675506592,1.0649591786204835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.3203125,0.0,1951.7650146484373,1895.4371337890625,0.0,997.8206787109376,0.9828606843948364,1.0,0.0,3.0,1.0,0.0
12210600,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.9990000128746032,0.4201935529708862,0.3220438361167907,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.7297365069389343,0.1367794722318649,0.1309102177619934,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.390625,0.8553678393363953,0.2238949090242386,0.1575977653264999,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6933926939964294,0.1171097308397293,0.112337477505207,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.391845703125,0.718917727470398,0.1300460249185562,0.5918798446655273,285.3905639648437,284.95001220703125,294.4084777832031,288.042236328125,294.4051513671875,297.29443359375,285.38836669921875,1.0,0.3063672184944153,1.0,1.0,0.0,1.0,-1.5779937505722046,1.5779917240142822,2.0382763068482745e-06,1.2137266397476196,1.0,1.0,0.0,47.84194564819336,49.0,16502.123046875,-0.0,352.57489013671875,1.0,280.65582275390625,281.6456298828125,291.0733947753906,292.2853698730469,293.1499938964844,293.1499938964844,280.3500061035156,35980.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138047575950623,1.0,0.0,0.0,3.995356321334839,3.995383739471436,1.0651341426637373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.326171875,0.0,1952.2459716796875,1895.4371337890625,0.0,1008.349365234375,0.9829387068748474,1.0,0.0,3.0,1.0,0.0
12210660,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4214891791343689,0.3241373896598816,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.7277193665504456,0.1364156454801559,0.1305834054946899,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856750488281,0.8526906967163086,0.2231570482254028,0.1571003049612045,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.6909644603729248,0.1166929230093956,0.1119596064090728,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.7159857749938965,0.1291984170675277,0.5881804823875427,285.2852478027344,284.95001220703125,294.4550476074219,288.0419311523437,294.4517517089844,297.2912292480469,285.2670593261719,1.0,0.3063479363918304,1.0,1.0,0.0,1.0,-1.5746216773986816,1.5746196508407593,2.029970801231684e-06,1.210958480834961,1.0,1.0,0.0,48.17413330078125,49.0,17050.583984375,-0.0,351.7563171386719,1.0,280.392822265625,281.4302978515625,291.1109924316406,292.4029541015625,293.1499938964844,293.1499938964844,280.3500061035156,35984.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226003766059875,1.0,0.0,0.0,3.995609045028688,3.995636463165283,1.0652688615664374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.630859375,0.0,1952.6165771484373,1895.4371337890625,0.0,1061.7467041015625,0.9829988479614258,1.0,0.0,3.0,1.0,0.0
12210720,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.9990000128746032,0.4224451184272766,0.3269097805023193,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.7252124547958374,0.1360232979059219,0.1302378624677658,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.8494173884391785,0.2223600894212722,0.1565679311752319,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.6880097389221191,0.1162525489926338,0.1115674972534179,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.712450385093689,0.1283102929592132,0.5843480229377747,285.2278747558594,284.95001220703125,294.5010986328125,288.0414123535156,294.4978332519531,297.28582763671875,285.225830078125,1.0,0.3065603375434875,1.0,1.0,0.0,1.0,-1.5718235969543457,1.5718215703964231,2.023078650381649e-06,1.2086461782455444,1.0,1.0,0.0,48.65171432495117,52.0,17061.658203125,-0.0,351.619140625,1.0,280.35577392578125,281.3788757324219,291.0758972167969,292.3213806152344,293.1499938964844,293.1499938964844,280.04998779296875,35988.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247063875198364,1.0,0.0,0.0,3.995803833007813,3.995831489562988,1.065372771336115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.7529296875,0.0,1952.9022216796875,1895.4371337890625,0.0,1074.8353271484375,0.983045220375061,1.0,0.0,3.0,1.0,0.0
12210780,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9990000128746032,0.4232096374034881,0.3301661610603332,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.7224138379096985,0.1356477886438369,0.129909485578537,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8458318710327148,0.2215876877307891,0.1560531109571457,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.6847602725028992,0.1158278658986091,0.1111916378140449,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.7084550857543945,0.1274264454841613,0.580536425113678,285.1231384277344,284.95001220703125,294.5466003417969,288.0406799316406,294.5433654785156,297.2797241210937,285.1050109863281,1.0,0.3069804310798645,1.0,1.0,0.0,1.0,-1.5696927309036257,1.5696907043457031,2.01781335817941e-06,1.2068616151809692,1.0,1.0,0.0,49.24159622192383,52.0,17612.46875,-0.0,352.1187438964844,1.0,280.0928649902344,281.1638488769531,291.1122131347656,292.4383544921875,293.1499938964844,293.1499938964844,280.04998779296875,35990.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337162256240845,1.0,0.0,0.0,3.995954036712648,3.995981454849243,1.065452806869871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.2509765625,0.0,1953.122314453125,1895.4371337890625,0.0,1132.1170654296875,0.9830808639526368,1.0,0.0,3.0,1.0,0.0
12210840,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.4236361384391784,0.333958625793457,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7192160487174988,0.135243073105812,0.1295608878135681,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.841824471950531,0.2207562178373336,0.1555027812719345,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.6811272501945496,0.115379087626934,0.1108001619577407,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.703919529914856,0.1265006363391876,0.5765776634216309,285.06658935546875,284.95001220703125,294.5915832519531,288.0397033691406,294.58837890625,297.2715759277344,285.06463623046875,1.0,0.3075787127017975,1.0,1.0,0.0,1.0,-1.567943453788757,1.567941427230835,2.0134855276410235e-06,1.20538592338562,1.0,1.0,0.0,49.951438903808594,55.0,17629.6640625,-0.0,353.1295166015625,1.0,280.05584716796875,281.11285400390625,291.0760192871094,292.35595703125,293.1499938964844,293.1499938964844,279.75,35993.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359757781028748,1.0,0.0,0.0,3.996069669723511,3.9960970878601074,1.0655145388227538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.49560546875,0.0,1953.2918701171875,1895.4371337890625,0.0,1146.8037109375,0.983108401298523,1.0,0.0,3.0,1.0,0.0
12210900,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9990000128746032,0.4238789975643158,0.3381056189537048,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7157874703407288,0.1348550766706466,0.1292282491922378,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8376531600952148,0.2199500203132629,0.1549696177244186,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6773313283920288,0.1149457022547721,0.11042370647192,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.6991519927978516,0.1255787014961242,0.5726309418678284,284.9624328613281,284.95001220703125,294.6360168457031,288.0385437011719,294.6328430175781,297.2629089355469,284.9442443847656,1.0,0.3083364963531494,1.0,1.0,0.0,1.0,-1.5666919946670532,1.5666899681091309,2.010368916671723e-06,1.2043086290359497,0.9999333620071412,0.9999333620071412,0.0,50.750633239746094,55.0,18182.486328125,-0.0,354.6280212402344,1.0,279.7928161621094,280.8977966308594,291.1109924316406,292.4722900390625,293.1499938964844,293.1499938964844,279.75,35994.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450300812721252,1.0,0.0,0.0,3.996158123016357,3.996185541152954,1.0655617188604085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.81787109375,0.0,1953.4224853515625,1895.4371337890625,0.0,1206.909423828125,0.9831293225288392,1.0,0.0,3.0,1.0,0.0
12210960,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.4237882196903229,0.3426668643951416,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7119876146316528,0.1344382017850875,0.1288749277591705,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8331950306892395,0.2190857529640197,0.1544012725353241,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6732820272445679,0.1144881844520568,0.1100309193134307,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6940585970878601,0.124615728855133,0.5685363411903381,284.90594482421875,284.95001220703125,294.6799011230469,288.0372009277344,294.6767883300781,297.2524719238281,284.9040832519531,1.0,0.309229165315628,1.0,1.0,0.0,1.0,-1.565673828125,1.5656718015670776,2.007830062211724e-06,1.2034270763397217,0.9990139603614808,0.9990139603614808,0.0,51.64891815185547,58.0,18202.47265625,-0.0,356.50640869140625,1.0,279.7557983398437,280.8471069335937,291.0741577148437,292.3887634277344,293.1499938964844,293.1499938964844,279.45001220703125,36023.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647325336933136,1.0,0.0,0.0,3.99558687210083,3.9956142902374254,1.0652570381353144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.14697265625,0.0,1952.9044189453125,1895.4371337890625,0.0,1222.4586181640625,0.9830109477043152,1.0,0.0,3.0,1.0,0.0
12211020,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.9990000128746032,0.4235222637653351,0.3474752902984619,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.7079476118087769,0.1340381056070327,0.1285368949174881,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.8286697268486023,0.2182472944259643,0.1538497805595398,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.6691824197769165,0.1140458136796951,0.1096521690487861,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.688850998878479,0.1236575916409492,0.5644533634185791,284.80224609375,284.95001220703125,294.7232360839844,288.03570556640625,294.7201538085937,297.24176025390625,284.7841186523437,1.0,0.3102422058582306,1.0,1.0,0.0,1.0,-1.5650217533111572,1.5650197267532349,2.0061831946804887e-06,1.2028429508209229,0.997077703475952,0.997077703475952,0.0,52.61772155761719,58.0,18753.787109375,-0.0,358.7562561035156,1.0,279.4928283691406,280.6324157714844,291.10791015625,292.5042724609375,293.1499938964844,293.1499938964844,279.45001220703125,36067.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656315267086029,1.0,0.0,0.0,3.994308471679688,3.9943361282348633,1.064575599230011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.2841796875,0.0,1951.579833984375,1895.4371337890625,0.0,1284.542724609375,0.9827297925949096,1.0,0.0,3.0,1.0,0.0
12211080,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.9990000128746032,0.4229278564453125,0.3525969684123993,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.7036193013191223,0.133609727025032,0.128177985548973,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.8239325881004333,0.2173525243997573,0.1532636433839798,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.6649398803710938,0.1135797873139381,0.1092566847801208,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.6834374666213989,0.1226608306169509,0.5602282285690308,284.7464294433594,284.95001220703125,294.7660522460937,288.0340576171875,294.76300048828125,297.2294921875,284.74468994140625,1.0,0.3113550543785095,1.0,1.0,0.0,1.0,-1.564488649368286,1.5644866228103638,2.004838734137593e-06,1.2023664712905884,0.9951013326644896,0.9951013326644896,0.0,53.66829681396485,46.0,18774.419921875,-0.0,361.2825622558594,1.0,279.4557800292969,280.5823669433594,291.070556640625,292.4197998046875,293.1499938964844,293.1499938964844,279.1499938964844,36124.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585505604743958,1.0,0.0,0.0,3.991546392440796,3.991574048995972,1.063103809428867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.54541015625,0.0,1948.4102783203125,1895.4371337890625,0.0,1300.265625,0.9821516871452332,1.0,0.0,3.0,1.0,0.0
12211140,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363830566406,0.9990000128746032,0.4224916994571686,0.3531032800674438,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64764404296875,0.7025136947631836,0.1331911087036132,0.1277917325496673,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.8225587606430054,0.2164771407842636,0.1526637077331543,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.6637142896652222,0.1131219938397407,0.1088325008749961,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.6811723709106445,0.121665671467781,0.5558217167854309,284.64031982421875,284.95001220703125,294.80828857421875,288.0322570800781,294.8052673339844,297.21856689453125,284.620849609375,1.0,0.3101978600025177,1.0,1.0,0.0,1.0,-1.558122158050537,1.5581201314926147,1.989608335861704e-06,1.1973810195922852,0.9920666217803956,0.9920666217803956,0.0,53.65206909179688,46.0,19274.185546875,-0.0,357.9989929199219,1.0,279.19293212890625,280.3659362792969,291.1031799316406,292.5335388183594,293.1499938964844,293.1499938964844,279.1499938964844,36183.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673771142959595,1.0,0.0,0.0,3.9880568981170654,3.988084316253662,1.0612457117531449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.4443359375,0.0,1944.2994384765625,1895.4371337890625,0.0,1363.428955078125,0.9813790917396544,1.0,0.0,3.0,1.0,0.0
12211200,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733337402344,0.9990000128746032,0.4226307868957519,0.3503911197185516,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758056640625,0.7035655379295349,0.1327381283044815,0.1273484975099563,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57427978515625,0.8234207630157471,0.2155342549085617,0.152001142501831,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766296386719,0.6644787192344666,0.112635813653469,0.1083561405539512,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762634277344,0.6809942126274109,0.1206428706645965,0.5511468052864075,284.5741271972656,284.95001220703125,294.8500061035156,288.0303649902344,294.8470153808594,297.2115173339844,284.5702209472656,1.0,0.3078699111938476,1.0,1.0,0.0,1.0,-1.5473579168319702,1.5473560094833374,1.963915565283969e-06,1.188851237297058,0.9888412356376648,0.9888412356376648,0.0,52.87929916381836,34.0,19202.4453125,-0.0,350.5368957519531,1.0,279.15582275390625,280.3112487792969,291.06396484375,292.443603515625,293.1499938964844,293.1499938964844,278.8500061035156,36258.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692473888397217,1.0,0.0,0.0,3.982732772827149,3.982760190963745,1.0584139999991748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.72607421875,0.0,1937.9234619140625,1895.4371337890625,0.0,1377.02880859375,0.9802323579788208,1.0,0.0,3.0,1.0,0.0
12211260,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4522705078125,0.9990000128746032,0.4237114787101745,0.3449600636959076,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46435546875,0.7066126465797424,0.132389560341835,0.1269223392009735,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4571533203125,0.8263303637504578,0.2146957218647003,0.1513521820306778,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676818847656,0.6671118140220642,0.1122545227408409,0.1078971400856971,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4662780761719,0.6827757954597473,0.1197445541620254,0.546604573726654,284.45654296875,284.95001220703125,294.8913269042969,288.0285949707031,294.8883361816406,297.2113037109375,284.4350891113281,1.0,0.304490715265274,1.0,1.0,0.0,1.0,-1.5335454940795898,1.533543586730957,1.931241058628075e-06,1.177887797355652,0.9844639301300048,0.9844639301300048,0.0,51.49629974365234,34.0,19617.498046875,-0.0,340.072265625,1.0,278.8931579589844,280.0906982421875,291.0928039550781,292.549072265625,293.1499938964844,293.1499938964844,278.8500061035156,36336.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772236824035645,1.0,0.0,0.0,3.976306676864624,3.9763338565826416,1.0550013485044474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.99560546875,0.0,1930.1502685546875,1895.4371337890625,0.0,1435.8525390625,0.9788078665733336,1.0,0.0,3.0,1.0,0.0
12211320,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.9990000128746032,0.4257303476333618,0.3368740677833557,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.7117710709571838,0.132168635725975,0.1265817135572433,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.38165283203125,0.831390917301178,0.2139382809400558,0.1507378071546554,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.6718759536743164,0.1120090186595916,0.1075305342674255,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841552734375,0.6867671608924866,0.1190087124705314,0.5425997972488403,284.3815002441406,284.95001220703125,294.9324645996094,288.027099609375,294.929443359375,297.2176208496094,284.3763122558594,1.0,0.3001900911331177,1.0,1.0,0.0,1.0,-1.51744544506073,1.5174435377120972,1.893582862066978e-06,1.1650933027267456,0.9798641800880432,0.9798641800880432,0.0,49.5582389831543,37.0,19487.10546875,-0.0,327.2415466308594,1.0,278.8558959960937,280.0331420898437,291.05084228515625,292.45166015625,293.1499938964844,293.1499938964844,278.54998779296875,36431.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779401302337646,1.0,0.0,0.0,3.967650651931762,3.96767783164978,1.0504130614208409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.31591796875,0.0,1919.632080078125,1895.4371337890625,0.0,1441.2005615234375,0.9769226312637328,1.0,0.0,3.0,1.0,0.0
12211380,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2575378417969,0.9990000128746032,0.4285629689693451,0.3311082124710083,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26934814453125,0.7155168056488037,0.132095381617546,0.1264064460992813,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26220703125,0.8350076675415039,0.2133146375417709,0.1502361446619033,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.272705078125,0.6755381226539612,0.1119133308529853,0.1073315367102623,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2714538574219,0.6896159052848816,0.1184615641832351,0.5395434498786926,284.26171875,284.95001220703125,294.973388671875,288.02593994140625,294.9703674316406,297.2304992675781,284.24029541015625,1.0,0.2974573671817779,1.0,1.0,0.0,1.0,-1.505794882774353,1.5057929754257202,1.8665052721189568e-06,1.155717372894287,0.9741604328155518,0.9741604328155518,0.0,48.19636917114258,37.0,19897.841796875,-0.0,318.2132568359375,1.0,278.5935363769531,279.8133850097656,291.078125,292.5523681640625,293.1499938964844,293.1499938964844,278.54998779296875,36528.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845848560333252,1.0,0.0,0.0,3.957570552825928,3.957597732543945,1.0450825129737495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.44970703125,0.0,1907.3233642578125,1895.4371337890625,0.0,1491.2882080078125,0.974685788154602,1.0,0.0,3.0,1.0,0.0
