time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211440,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.191650390625,0.9990000128746032,0.4314483404159546,0.3268205523490906,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940002441406,0.7183846831321716,0.1320974826812744,0.1263309568166732,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924743652344,0.8376131653785706,0.2127191871404647,0.1497743427753448,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.19482421875,0.6784592270851135,0.1119017899036407,0.1072401478886604,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19451904296875,0.6917286515235901,0.1180272027850151,0.5371483564376831,284.1923828125,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.2441101074219,284.1888427734375,1.0,0.2952804863452911,1.0,1.0,0.0,1.0,-1.4970149993896484,1.4970132112503052,1.846303007368988e-06,1.1486865282058716,0.9683528542518616,0.9683528542518616,0.0,47.1963996887207,40.0,19824.810546875,-0.0,311.5579528808594,1.0,278.5559997558594,279.75982666015625,291.03814697265625,292.45654296875,293.1499938964844,293.1499938964844,278.25,36638.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842756867408752,1.0,0.0,0.0,3.9449751377105713,3.945002317428589,1.0384410416008905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.50634765625,0.0,1891.937744140625,1895.4371337890625,0.0,1488.9383544921875,0.9719253778457642,1.0,0.0,3.0,1.0,0.0
12211500,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.078857421875,0.9990000128746032,0.4344193637371063,0.3234408497810364,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08990478515625,0.7208126783370972,0.1322041749954223,0.1263651549816131,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08319091796875,0.8396680951118469,0.2122183144092559,0.1493859738111496,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931091308594,0.6810149550437927,0.1119958236813545,0.1072608157992363,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.092041015625,0.6934911012649536,0.1177222356200218,0.5354056358337402,284.082763671875,284.95001220703125,295.0546569824219,288.0245361328125,295.0516357421875,297.2586669921875,284.062255859375,1.0,0.2936295866966247,1.0,1.0,0.0,1.0,-1.4904628992080688,1.490460991859436,1.8313091914023967e-06,1.14342999458313,0.9615603685379028,0.9615603685379028,0.0,46.423282623291016,40.0,20273.892578125,-0.0,306.56854248046875,1.0,278.2940673828125,279.5447998046875,291.0695495605469,292.5630798339844,293.1499938964844,293.1499938964844,278.25,36746.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903603076934814,1.0,0.0,0.0,3.930814266204834,3.930841207504273,1.0309992148904712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.23681640625,0.0,1874.6180419921875,1895.4371337890625,0.0,1535.5247802734375,0.9687771797180176,1.0,0.0,3.0,1.0,0.0
12211560,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190124511719,0.9990000128746032,0.4372430443763733,0.3210226893424988,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02081298828125,0.7226812243461609,0.1323594897985458,0.1264616698026657,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196533203125,0.8409907221794128,0.2117187231779098,0.1490112692117691,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0215148925781,0.68303382396698,0.1121419593691825,0.1073485016822815,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02130126953125,0.6947214007377625,0.1174802631139755,0.5340558886528015,284.01959228515625,284.95001220703125,295.0950012207031,288.0242614746094,295.09197998046875,297.2721252441406,284.0170593261719,1.0,0.2924516201019287,1.0,1.0,0.0,1.0,-1.4857089519500732,1.48570716381073,1.8204749494543648e-06,1.1396111249923706,0.9546615481376648,0.9546615481376648,0.0,45.87333679199219,43.0,20235.09375,-0.0,303.0008239746094,1.0,278.2562561035156,279.4943542480469,291.03466796875,292.4742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36869.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900114417076111,1.0,0.0,0.0,3.9138433933258057,3.913870096206665,1.0221159527645796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.5224609375,0.0,1853.97265625,1895.4371337890625,0.0,1532.8343505859375,0.9650440216064452,1.0,0.0,3.0,1.0,0.0
12211620,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.983154296875,0.9990000128746032,0.4401606321334839,0.3193715810775757,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862976074219,0.7241854667663574,0.1326365619897842,0.1266546249389648,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.984375,0.8418187499046326,0.2113671004772186,0.1487073600292205,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872436523437,0.6846954822540283,0.1123993620276451,0.1075277253985405,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869689941406,0.6955939531326294,0.1173596084117889,0.5331873297691345,283.9842529296875,284.95001220703125,295.1351623535156,288.0242919921875,295.13214111328125,297.2859802246094,283.9786071777344,1.0,0.2917058169841766,1.0,1.0,0.0,1.0,-1.4827641248703003,1.482762336730957,1.8137706092602457e-06,1.1372321844100952,0.947889804840088,0.947889804840088,0.0,45.50528335571289,43.0,20363.251953125,-0.0,300.73211669921875,1.0,278.16552734375,279.4208068847656,291.0196228027344,292.4671630859375,293.1499938964844,293.1499938964844,278.1499938964844,36957.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886959671974182,1.0,0.0,0.0,3.895642757415772,3.895669460296631,1.0126317420144917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.8603515625,0.0,1831.662353515625,1895.4371337890625,0.0,1522.7110595703125,0.9609991908073424,1.0,0.0,3.0,1.0,0.0
12211680,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725341796875,0.9990000128746032,0.4431041479110718,0.3183723390102386,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723205566406,0.7254238128662109,0.1330199539661407,0.1269560307264328,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.972412109375,0.8422740697860718,0.2111389935016632,0.1484957039356231,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97235107421875,0.6860929131507874,0.1127533391118049,0.1078065186738967,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723205566406,0.6962034702301025,0.1173429265618324,0.5328300595283508,283.9724426269531,284.95001220703125,295.1751403808594,288.0246276855469,295.172119140625,297.29962158203125,283.9734191894531,1.0,0.2913580238819122,1.0,1.0,0.0,1.0,-1.4815763235092163,1.481574535369873,1.8110537212123743e-06,1.1362560987472534,0.9412310123443604,0.9412310123443604,0.0,45.29404067993164,46.0,20340.8359375,-0.0,299.66119384765625,1.0,278.1522216796875,279.4068603515625,290.99530029296875,292.4143981933594,293.1499938964844,293.1499938964844,278.1499938964844,37038.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845406293869019,1.0,0.0,0.0,3.875858783721924,3.875885248184204,1.0023725280916551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.3681640625,0.0,1807.5130615234373,1895.4371337890625,0.0,1490.9520263671875,0.9566057324409484,1.0,0.0,3.0,1.0,0.0
12211740,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.9990000128746032,0.4461390674114227,0.317931979894638,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833374023437,0.7264707684516907,0.1335276961326599,0.1273730248212814,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.8424509167671204,0.2110691219568252,0.1483886688947677,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830017089844,0.6872993111610413,0.1132179722189903,0.1081894934177398,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98309326171875,0.6966249346733093,0.1174442321062088,0.5329999327659607,283.98406982421875,284.95001220703125,295.2149353027344,288.0252685546875,295.2119140625,297.3133850097656,283.9867248535156,1.0,0.2913786172866821,1.0,1.0,0.0,1.0,-1.4820817708969116,1.4820798635482788,1.8121667153536687e-06,1.1366305351257324,0.934902846813202,0.934902846813202,0.0,45.21963882446289,46.0,20326.935546875,-0.0,299.7027282714844,1.0,278.1502990722656,279.40985107421875,290.9798278808594,292.38348388671875,293.1499938964844,293.1499938964844,278.1499938964844,37092.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790785193443298,1.0,0.0,0.0,3.855234861373901,3.8552610874176025,9.917334864439908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.18115234375,0.0,1782.3504638671875,1895.4371337890625,0.0,1449.7188720703125,0.9520081877708436,1.0,0.0,3.0,1.0,0.0
12211800,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024108886719,0.9990000128746032,0.449234664440155,0.3179750442504883,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.7273778915405273,0.1341486871242523,0.1279060840606689,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018005371094,0.8424139618873596,0.2111382335424423,0.1483882218599319,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00054931640625,0.6883661150932312,0.1137831881642341,0.1086760610342025,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.696912944316864,0.1176527217030525,0.5336925983428955,284.0018920898437,284.95001220703125,295.2545166015625,288.02618408203125,295.2515563964844,297.3269958496094,284.0051574707031,1.0,0.2917371988296509,1.0,1.0,0.0,1.0,-1.4841868877410889,1.4841850996017456,1.8169038185078528e-06,1.1382821798324585,0.9287583231925964,0.9287583231925964,0.0,45.2657585144043,49.0,20328.09375,-0.0,300.774169921875,1.0,278.1500549316406,279.4163818359375,290.9774475097656,292.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,37134.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739527583122253,1.0,0.0,0.0,3.833931207656861,3.8339571952819824,9.808032928049215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.3291015625,0.0,1756.504150390625,1895.4371337890625,0.0,1411.5709228515625,0.9472506046295166,1.0,0.0,3.0,1.0,0.0
12211860,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.9990000128746032,0.452349990606308,0.3184854686260223,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216979980469,0.7281342148780823,0.134868785738945,0.128543734550476,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.02264404296875,0.8421501517295837,0.2113228738307953,0.1484794169664383,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0212097167969,0.6892789006233215,0.1144364848732948,0.1092559993267059,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213317871094,0.6970543265342712,0.1179542019963264,0.534854531288147,284.0227355957031,284.95001220703125,295.2939453125,288.0273742675781,295.2909851074219,297.3399353027344,284.02642822265625,1.0,0.2924115657806396,1.0,1.0,0.0,1.0,-1.4877643585205078,1.4877625703811646,1.824994001253799e-06,1.1411094665527344,0.9227852821350098,0.9227852821350098,0.0,45.42721939086914,49.0,20343.849609375,-0.0,302.81103515625,1.0,278.1499938964844,279.4244384765625,290.9842224121094,292.3741455078125,293.1499938964844,293.1499938964844,278.1499938964844,37165.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669874906539917,1.0,0.0,0.0,3.812077760696411,3.812103748321533,9.696540246295626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.2958984375,0.0,1730.1856689453125,1895.4371337890625,0.0,1381.6085205078125,0.9423666000366212,1.0,0.0,3.0,1.0,0.0
12211920,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.9990000128746032,0.4554550647735595,0.3194349110126495,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0447692871094,0.7287317514419556,0.1356733441352844,0.1292704343795776,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458068847656,0.8416566848754883,0.2116042375564575,0.1486462950706482,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04425048828125,0.6900262236595154,0.1151647865772247,0.109915405511856,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0443420410156,0.6970365047454834,0.1183334663510322,0.5364104509353638,284.0458984375,284.95001220703125,295.33319091796875,288.02886962890625,295.33026123046875,297.3520202636719,284.0499572753906,1.0,0.2933694720268249,1.0,1.0,0.0,1.0,-1.4926350116729736,1.4926332235336304,1.8360569811193272e-06,1.144968867301941,0.9169885516166688,0.9169885516166688,0.0,45.69597244262695,52.0,20372.490234375,0.0,305.7220153808594,1.0,278.1499938964844,279.43359375,290.9956970214844,292.3842468261719,293.1499938964844,293.1499938964844,278.1499938964844,37189.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670377254486084,1.0,0.0,0.0,3.7898237705230713,3.789849281311035,9.58365831138508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.90869140625,0.0,1703.60595703125,1895.4371337890625,0.0,1360.96923828125,0.9373911023139954,1.0,0.0,3.0,1.0,0.0
12211980,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.9990000128746032,0.458529531955719,0.3208101093769073,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699157714844,0.7291649580001831,0.1365548968315124,0.1300775408744812,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.071044921875,0.840930700302124,0.2119684815406799,0.1488789319992065,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693664550781,0.6906003355979919,0.1159612014889717,0.1106465384364128,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694580078125,0.6968506574630737,0.1187819615006446,0.5383155941963196,284.0711364746094,284.95001220703125,295.37225341796875,288.0306396484375,295.3693542480469,297.3632507324219,284.07550048828125,1.0,0.2945933640003204,1.0,1.0,0.0,1.0,-1.4986979961395264,1.4986960887908936,1.8498948293199648e-06,1.1497793197631836,0.9113834500312804,0.9113834500312804,0.0,46.06863784790039,52.0,20412.984375,0.0,309.46588134765625,1.0,278.1499938964844,279.4437255859375,291.0087585449219,292.3984375,293.1499938964844,293.1499938964844,278.1499938964844,37205.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654282808303833,1.0,0.0,0.0,3.767304420471192,3.7673299312591553,9.470103918829408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.49267578125,0.0,1676.9422607421875,1895.4371337890625,0.0,1349.33740234375,0.932354748249054,1.0,0.0,3.0,1.0,0.0
12212040,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989685058594,0.9990000128746032,0.4615618884563446,0.3225703537464142,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0968933105469,0.7294459939002991,0.1375042498111724,0.1309549212455749,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0980834960937,0.8399908542633057,0.2124021798372268,0.1491658389568328,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963134765625,0.691012442111969,0.116817332804203,0.1114400550723075,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0964050292969,0.6965067982673645,0.1192897632718086,0.540518045425415,284.0981750488281,284.95001220703125,295.4111633300781,288.0326843261719,295.40826416015625,297.3736267089844,284.1028137207031,1.0,0.2960529029369354,1.0,1.0,0.0,1.0,-1.5058046579360962,1.5058027505874634,1.8662047978068583e-06,1.1554213762283323,0.9059747457504272,0.9059747457504272,0.0,46.53599548339844,55.0,20463.806640625,0.0,313.9663391113281,1.0,278.1499938964844,279.4546813964844,291.02130126953125,292.41387939453125,293.1499938964844,293.1499938964844,278.1499938964844,37214.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648234724998474,1.0,0.0,0.0,3.744654655456543,3.744679927825928,9.356573968943848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.57763671875,0.0,1650.3687744140625,1895.4371337890625,0.0,1344.980712890625,0.9272884130477904,1.0,0.0,3.0,1.0,0.0
12212100,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.127685546875,0.9990000128746032,0.4645446538925171,0.32469442486763,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.12554931640625,0.7295845150947571,0.1385180205106735,0.1318984925746917,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12677001953125,0.8388518691062927,0.212899699807167,0.1495020240545272,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249389648437,0.6912718415260315,0.1177298352122306,0.1122920960187912,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.125,0.6960136294364929,0.1198524311184883,0.5429940223693848,284.1268920898437,284.95001220703125,295.44989013671875,288.03497314453125,295.447021484375,297.3830261230469,284.1317443847656,1.0,0.2977334558963775,1.0,1.0,0.0,1.0,-1.5138853788375854,1.5138834714889526,1.8848651279768087e-06,1.1618386507034302,0.9007751941680908,0.9007751941680908,0.0,47.09416580200195,55.0,20524.23046875,0.0,319.197998046875,1.0,278.1499938964844,279.4664306640625,291.03240966796875,292.4290466308594,293.1499938964844,293.1499938964844,278.1499938964844,37215.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650273203849792,1.0,0.0,0.0,3.721994161605835,3.7220191955566406,9.243674981007644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.94580078125,0.0,1624.0281982421875,1895.4371337890625,0.0,1346.4483642578125,0.9222187995910645,1.0,0.0,3.0,1.0,0.0
12212160,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1578674316406,0.9990000128746032,0.4674744307994842,0.3271453380584717,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1556396484375,0.7295994758605957,0.1395915001630783,0.132902979850769,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568908691406,0.8375412225723267,0.2134549766778946,0.1498821526765823,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549987792969,0.6913977265357971,0.1186942234635353,0.1131975799798965,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1550598144531,0.6953896880149841,0.1204645857214927,0.5457147359848022,284.1570129394531,284.95001220703125,295.4884338378906,288.0375671386719,295.485595703125,297.3915405273437,284.1620788574219,1.0,0.2996128499507904,1.0,1.0,0.0,1.0,-1.5228424072265625,1.5228404998779297,1.9056899418501416e-06,1.1689523458480835,0.895791232585907,0.895791232585907,0.0,47.73584747314453,58.0,20593.259765625,0.0,325.1141357421875,1.0,278.1499938964844,279.47882080078125,291.0417175292969,292.443115234375,293.1499938964844,293.1499938964844,278.45001220703125,37211.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657984852790833,1.0,0.0,0.0,3.6994457244873047,3.6994705200195312,9.132015179602604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.05517578125,0.0,1598.064208984375,1895.4371337890625,0.0,1352.0078125,0.9171736836433412,1.0,0.0,3.0,1.0,0.0
12212220,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895202636719,0.9990000128746032,0.4705399870872497,0.3298488855361938,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.7295596599578857,0.1407735645771026,0.1339775621891021,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2842102050781,0.8361483812332153,0.2141548693180084,0.1503198593854904,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2739562988281,0.691464364528656,0.1197519078850746,0.1141639351844787,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2742614746094,0.6947101950645447,0.1211691424250602,0.5487144589424133,284.28497314453125,284.95001220703125,295.5268249511719,288.0404052734375,295.5240173339844,297.40020751953125,284.3097839355469,1.0,0.3016738593578338,1.0,1.0,0.0,1.0,-1.5326637029647827,1.53266179561615,1.928690153363277e-06,1.1767486333847046,0.892541766166687,0.892541766166687,0.0,48.44796371459961,58.0,20156.146484375,0.0,331.6941223144531,1.0,278.4010009765625,279.6893615722656,290.9736328125,292.2787780761719,293.1499938964844,293.1499938964844,278.45001220703125,37137.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555303335189819,1.0,0.0,0.0,3.678218364715576,3.678242921829224,9.027517080539836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.859375,0.0,1573.3665771484375,1895.4371337890625,0.0,1279.0484619140625,0.912420928478241,1.0,0.0,3.0,1.0,0.0
12212280,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38671875,0.9990000128746032,0.4739246368408203,0.3325367867946625,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38214111328125,0.7297813892364502,0.1421230882406234,0.1352026015520095,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.384765625,0.8350633382797241,0.2150907814502716,0.150916576385498,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807067871094,0.6918186545372009,0.1209544017910957,0.1152598485350608,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808288574219,0.6943339705467224,0.1220260336995124,0.5523444414138794,284.3850402832031,284.95001220703125,295.5650329589844,288.04351806640625,295.562255859375,297.4107360839844,284.3941955566406,1.0,0.303916722536087,1.0,1.0,0.0,1.0,-1.5437499284744265,1.543747901916504,1.9548606360331178e-06,1.1855437755584717,0.8898332715034485,0.8898332715034485,0.0,49.18688201904297,61.0,20208.5234375,0.0,339.04058837890625,1.0,278.44219970703125,279.75689697265625,290.98699951171875,292.3295288085937,293.1499938964844,293.1499938964844,278.75,37013.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498652696609497,1.0,0.0,0.0,3.660295009613037,3.6603193283081055,8.939752547121316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.6611328125,0.0,1552.2537841796875,1895.4371337890625,0.0,1239.8101806640625,0.9083136320114136,1.0,0.0,3.0,1.0,0.0
12212340,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302124023437,0.9990000128746032,0.4774290919303894,0.3353020548820495,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180053710937,0.7301310300827026,0.1435757726430893,0.136539027094841,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247802734375,0.8341071009635925,0.2161440104246139,0.1516139805316925,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.692315936088562,0.1222470626235008,0.116453006863594,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51470947265625,0.694126307964325,0.1229802668094635,0.5564695596694946,284.525634765625,284.95001220703125,295.60308837890625,288.046875,295.6003723144531,297.42156982421875,284.5506896972656,1.0,0.3063302636146545,1.0,1.0,0.0,1.0,-1.5558950901031494,1.555893063545227,1.983792117243865e-06,1.1951795816421509,0.8883273005485535,0.8883273005485535,0.0,49.96777725219727,61.0,19785.67578125,0.0,347.11968994140625,1.0,278.6988525390625,279.97430419921875,290.9494323730469,292.209716796875,293.1499938964844,293.1499938964844,278.75,36881.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638034999370575,1.0,0.0,0.0,3.644291877746582,3.6443159580230713,8.861751439326326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.25732421875,0.0,1533.4132080078125,1895.4371337890625,0.0,1160.2982177734375,0.9046784043312072,1.0,0.0,3.0,1.0,0.0
12212400,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.9990000128746032,0.4811677634716034,0.3380663394927978,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.7306873798370361,0.1451635211706161,0.1380054503679275,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.8333750367164612,0.2173665761947631,0.1524340212345123,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.6930422782897949,0.123657539486885,0.1177593022584915,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236267089844,0.694175660610199,0.124062068760395,0.5611693263053894,284.6278686523437,284.95001220703125,295.6409912109375,288.05047607421875,295.6382751464844,297.4336853027344,284.6370544433594,1.0,0.3089084923267364,1.0,1.0,0.0,1.0,-1.5691680908203125,1.56916606426239,2.015716290770797e-06,1.2057043313980105,0.8872606158256531,0.8872606158256531,0.0,50.77710723876953,64.0,19856.443359375,0.0,355.9584045410156,1.0,278.7417297363281,280.0433654785156,290.9881896972656,292.2937316894531,293.1499938964844,293.1499938964844,279.04998779296875,36721.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331049203872681,1.0,0.0,0.0,3.632078886032105,3.632102727890015,8.802455226941674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.73876953125,0.0,1518.6898193359375,1895.4371337890625,0.0,1128.1654052734375,0.9018173813819884,1.0,0.0,3.0,1.0,0.0
12212460,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.9990000128746032,0.4849569201469421,0.3409489691257477,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.7312893867492676,0.1468264311552047,0.139554738998413,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.832665741443634,0.218655988574028,0.1533141434192657,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.6938213109970093,0.1251341253519058,0.1191387847065925,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.6943060755729675,0.1252163499593734,0.566253125667572,284.7686767578125,284.95001220703125,295.6787109375,288.0543518066406,295.6760559082031,297.44549560546875,284.79315185546875,1.0,0.3116379678249359,1.0,1.0,0.0,1.0,-1.5833041667938232,1.5833021402359009,2.0500729078776203e-06,1.216911554336548,0.8873789310455322,0.8873789310455322,0.0,51.6345100402832,64.0,19447.7265625,0.0,365.5040588378906,1.0,278.99810791015625,280.2590637207031,290.9667358398437,292.1973571777344,293.1499938964844,293.1499938964844,279.04998779296875,36562.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231165528297424,1.0,0.0,0.0,3.622222185134888,3.622246026992798,8.754744271755044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.5927734375,0.0,1506.6610107421875,1895.4371337890625,0.0,1064.94384765625,0.8995328545570374,1.0,0.0,3.0,1.0,0.0
12212520,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4889304041862488,0.343855619430542,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7320363521575928,0.1486036330461502,0.1412114650011062,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8321061134338379,0.2200801819562912,0.1542876213788986,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6947600841522217,0.1267102807760238,0.1206118389964103,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6946219801902771,0.1264775842428207,0.5718110799789429,284.8700256347656,284.95001220703125,295.71630859375,288.0584411621094,295.71368408203125,297.45819091796875,284.87896728515625,1.0,0.3145122826099396,1.0,1.0,0.0,1.0,-1.5983917713165283,1.5983896255493164,2.0871416381851304e-06,1.2288645505905151,0.8879172801971436,0.8879172801971436,0.0,52.523536682128906,67.0,19533.943359375,0.0,375.7866516113281,1.0,279.0415344238281,280.3275756835937,291.0138244628906,292.2945251464844,293.1499938964844,293.1499938964844,279.3500061035156,36383.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203950047492981,1.0,0.0,0.0,3.616454362869263,3.616478204727173,8.726885312171362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.0791015625,0.0,1499.00732421875,1895.4371337890625,0.0,1048.1649169921875,0.8980945348739624,1.0,0.0,3.0,1.0,0.0
12212580,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.4929205775260925,0.3468900918960571,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7327897548675537,0.1504405438899994,0.1429337412118911,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8315269351005554,0.2215485274791717,0.1553012281656265,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6957061886787415,0.1283385157585144,0.1221426427364349,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6949697732925415,0.1277948766946792,0.5776695013046265,285.0101013183594,284.95001220703125,295.75372314453125,288.06280517578125,295.7511291503906,297.4703063964844,285.0337829589844,1.0,0.317518025636673,1.0,1.0,0.0,1.0,-1.6141901016235352,1.6141879558563232,2.126404751834343e-06,1.2413763999938965,0.8896388411521912,0.8896388411521912,0.0,53.461544036865234,67.0,19134.3984375,0.0,386.7559509277344,1.0,279.2977600097656,280.5412292480469,290.9949035644531,292.2049255371094,293.1499938964844,293.1499938964844,279.3500061035156,36211.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125254034996033,1.0,0.0,0.0,3.6132616996765137,3.6132853031158447,8.711483587831026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.4375,0.0,1494.244140625,1895.4371337890625,0.0,1000.755615234375,0.8972853422164917,1.0,0.0,3.0,1.0,0.0
12212640,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9990000128746032,0.4970728158950805,0.349943995475769,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.7336652874946594,0.1523806899785995,0.1447512656450271,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8310754299163818,0.2231361120939254,0.1563950926065445,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.6967841982841492,0.1300560086965561,0.1237558275461196,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.6954711675643921,0.1292064636945724,0.5839378833770752,285.1098327636719,284.95001220703125,295.791015625,288.0673522949219,295.7884521484375,297.48309326171875,285.1183776855469,1.0,0.32064950466156,1.0,1.0,0.0,1.0,-1.6308135986328125,1.630811333656311,2.168207174690906e-06,1.254530906677246,0.8917587399482727,0.8917587399482727,0.0,54.42942810058594,70.0,19256.62109375,0.0,398.448974609375,1.0,279.3414306640625,280.6098937988281,291.0413513183594,292.30438232421875,293.1499938964844,293.1499938964844,279.6499938964844,36025.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116194128990173,1.0,0.0,0.0,3.614224195480346,3.614248037338257,8.7161254214152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.84716796875,0.0,1493.9169921875,1895.4371337890625,0.0,995.4049682617188,0.8973435163497925,1.0,0.0,3.0,1.0,0.0
12212700,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.9990000128746032,0.5012291073799133,0.3531142473220825,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.7345358729362488,0.1543722599744796,0.1466246992349624,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.8305968046188354,0.2247576862573623,0.1575198024511337,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.6978541612625122,0.1318175047636032,0.1254176199436187,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.6959856152534485,0.1306643038988113,0.5904545187950134,285.24908447265625,284.95001220703125,295.828125,288.0721740722656,295.8256225585937,297.4951171875,285.2718811035156,1.0,0.3238941431045532,1.0,1.0,0.0,1.0,-1.648037672042847,1.6480354070663452,2.2120543690107297e-06,1.268154501914978,0.8950657248497009,0.8950657248497009,0.0,55.44367599487305,70.0,18916.787109375,0.0,410.8174133300781,1.0,279.5977783203125,280.8257141113281,291.0205993652344,292.2167663574219,293.1499938964844,293.1499938964844,279.6499938964844,35850.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052665710449219,1.0,0.0,0.0,3.6177940368652335,3.617817640304565,8.733351819500967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.73388671875,0.0,1496.52587890625,1895.4371337890625,0.0,958.52099609375,0.8980412483215332,1.0,0.0,3.0,1.0,0.0
12212760,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.9990000128746032,0.5055380463600159,0.3562848269939422,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.7355254888534546,0.1564605385065078,0.1485869586467743,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8302476406097412,0.2264918684959411,0.1587192863225937,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6990490555763245,0.1336614787578582,0.1271552741527557,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.6966440677642822,0.1322084218263626,0.5973432064056396,285.3453063964844,284.95001220703125,295.8651123046875,288.07720947265625,295.8626403808594,297.507568359375,285.3533630371094,1.0,0.3272475302219391,1.0,1.0,0.0,1.0,-1.6659964323043823,1.6659941673278809,2.258344693473191e-06,1.2823466062545776,0.8987211585044861,0.8987211585044861,0.0,56.48356628417969,73.0,19039.05859375,0.0,423.9056396484375,1.0,279.64141845703125,280.8920593261719,291.06524658203125,292.3160400390625,293.1499938964844,293.1499938964844,279.95001220703125,35668.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056641340255737,1.0,0.0,0.0,3.6253819465637207,3.625405788421631,8.770025488047395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.9072265625,0.0,1503.4912109375,1895.4371337890625,0.0,960.796142578125,0.8995832204818726,1.0,0.0,3.0,1.0,0.0
12212820,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.9990000128746032,0.5098459124565125,0.3595547676086426,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.7365073561668396,0.1585943847894668,0.1505981981754303,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.8298753499984741,0.2282554656267166,0.1599449664354324,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.7002295851707458,0.1355437338352203,0.1289345622062683,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.697307288646698,0.1337918490171432,0.604442298412323,285.4833679199219,284.95001220703125,295.9019470214844,288.0824584960937,295.8995056152344,297.51922607421875,285.5053100585937,1.0,0.3306977450847626,1.0,1.0,0.0,1.0,-1.6844677925109863,1.6844655275344849,2.306572469024104e-06,1.2969359159469604,0.903578519821167,0.903578519821167,0.0,57.566219329833984,73.0,18702.498046875,0.0,437.6637573242188,1.0,279.8981628417969,281.1062927246094,291.04132080078125,292.2260131835937,293.1499938964844,293.1499938964844,279.95001220703125,35501.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001737713813782,1.0,0.0,0.0,3.635431289672852,3.635454893112183,8.818711876301677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.84423828125,0.0,1513.302978515625,1895.4371337890625,0.0,929.7679443359376,0.9017357230186462,1.0,0.0,3.0,1.0,0.0
12212880,297.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.9990000128746032,0.5143064260482788,0.3628007471561432,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57476806640625,0.7376131415367126,0.1608216762542724,0.1526946276426315,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8296424150466919,0.2301276624202728,0.1612431555986404,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.7015384435653687,0.1375063061714172,0.1307865679264068,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.6981150507926941,0.1354573667049408,0.6118908524513245,285.5769958496094,284.95001220703125,295.9386291503906,288.0879211425781,295.93621826171875,297.5314025878906,285.5845947265625,1.0,0.3342420756816864,1.0,1.0,0.0,1.0,-1.7036068439483645,1.7036044597625732,2.3571951714984607e-06,1.3120384216308594,0.9087520241737366,0.9087520241737366,0.0,58.6693115234375,76.0,18833.65625,0.0,452.1449890136719,1.0,279.94158935546875,281.1708679199219,291.0830993652344,292.3226928710937,293.1499938964844,293.1499938964844,279.6499938964844,35331.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011282205581665,1.0,0.0,0.0,3.649215936660767,3.6492397785186768,8.885716056283854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.97607421875,0.0,1527.292724609375,1895.4371337890625,0.0,935.1005859375,0.904677152633667,1.0,0.0,3.0,1.0,0.0
12212940,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.9990000128746032,0.518347978591919,0.3662142753601074,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.738614022731781,0.1629700511693954,0.1548053622245788,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206604003906,0.8292711973190308,0.2318257689476013,0.1625259816646576,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252685546875,0.7027279138565063,0.1394005268812179,0.1326511800289154,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.6988181471824646,0.1370523273944854,0.6194026470184326,285.5199890136719,284.95001220703125,295.97515869140625,288.0935974121094,295.9728088378906,297.5405578613281,285.50848388671875,1.0,0.3378645777702331,1.0,1.0,0.0,1.0,-1.7230377197265625,1.7230353355407717,2.409285343674128e-06,1.3273707628250122,0.9120820760726928,0.9120820760726928,0.0,59.8270263671875,76.0,19531.236328125,0.0,467.2506103515625,1.0,279.6984558105469,280.99090576171875,291.21453857421875,292.5863647460937,293.1499938964844,293.1499938964844,279.6499938964844,35288.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196805834770203,1.0,0.0,0.0,3.663243770599365,3.663267850875856,8.954162353802531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.001953125,0.0,1542.6077880859375,1895.4371337890625,0.0,1043.79296875,0.9077406525611876,1.0,0.0,3.0,1.0,0.0
12213000,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.9990000128746032,0.5217776298522949,0.3701893091201782,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.7390510439872742,0.1649597585201263,0.1567834019660949,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8282206058502197,0.233238935470581,0.1636209040880203,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.7032997608184814,0.1411541253328323,0.1344002187252044,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.698896586894989,0.1384896785020828,0.626323938369751,285.4898986816406,284.95001220703125,296.0115661621094,288.0994567871094,296.0092468261719,297.5448608398437,285.4912109375,1.0,0.3415258824825287,1.0,1.0,0.0,1.0,-1.7419110536575315,1.7419086694717407,2.460546511429129e-06,1.3422589302062988,0.9153286814689636,0.9153286814689636,0.0,61.10818862915039,79.0,19770.96875,0.0,482.6744689941406,1.0,279.65771484375,280.9453125,291.2422180175781,292.61041259765625,293.1499938964844,293.1499938964844,279.3500061035156,35299.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357619762420654,1.0,0.0,0.0,3.676048517227173,3.676072597503662,9.016869171318832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.5576171875,0.0,1557.0621337890625,1895.4371337890625,0.0,1145.40869140625,0.9106313586235046,1.0,0.0,3.0,1.0,0.0
12213060,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.9990000128746032,0.5248466730117798,0.3745531439781189,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.7391107082366943,0.166868656873703,0.1586727052927017,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.8267356753349304,0.2345106899738311,0.1645958870649337,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.7034529447555542,0.1428321450948715,0.1360684633255005,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.6985304951667786,0.1398297101259231,0.632771909236908,285.4101257324219,284.95001220703125,296.0478515625,288.10552978515625,296.0455322265625,297.54638671875,285.39794921875,1.0,0.3452065289020538,1.0,1.0,0.0,1.0,-1.7603354454040527,1.7603329420089722,2.5112069579336094e-06,1.3567792177200315,0.9176772832870485,0.9176772832870485,0.0,62.4801025390625,79.0,20487.6640625,0.0,498.3797302246094,1.0,279.4003601074219,280.7467346191406,291.2994079589844,292.7796936035156,293.1499938964844,293.1499938964844,279.3500061035156,35326.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579315662384033,1.0,0.0,0.0,3.6887457370758057,3.688769817352295,9.079265055333964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.5849609375,0.0,1571.6080322265625,1895.4371337890625,0.0,1295.900390625,0.9134682416915894,1.0,0.0,3.0,1.0,0.0
12213120,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.9990000128746032,0.5274906158447266,0.3793074786663055,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.7387832403182983,0.1686756312847137,0.1604582071304321,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.8248127102851868,0.2356168180704116,0.1654407382011413,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.7031751275062561,0.144415020942688,0.1376415640115738,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.697702169418335,0.1410496830940246,0.6386655569076538,285.3773193359375,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.5444641113281,285.37847900390625,1.0,0.3488851487636566,1.0,1.0,0.0,1.0,-1.7781683206558228,1.7781656980514526,2.560828534114989e-06,1.3708252906799316,0.9201427102088928,0.9201427102088928,0.0,63.94274520874024,82.0,20725.7578125,0.0,514.2662963867188,1.0,279.3579406738281,280.6990051269531,291.2666320800781,292.7259521484375,293.1499938964844,293.1499938964844,279.04998779296875,35372.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719762086868286,1.0,0.0,0.0,3.699907302856445,3.6999316215515137,9.134293463830544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.0888671875,0.0,1584.647705078125,1895.4371337890625,0.0,1397.004638671875,0.9160224199295044,1.0,0.0,3.0,1.0,0.0
12213180,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.9990000128746032,0.5299257040023804,0.384222000837326,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996520996094,0.7383140921592712,0.1704533100128173,0.1622055768966674,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.8227484226226807,0.2366785258054733,0.1662407666444778,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.7027298212051392,0.1459654718637466,0.1391750872135162,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.6966753602027893,0.1422154456377029,0.6442638039588928,285.29595947265625,284.95001220703125,296.1199951171875,288.1182556152344,296.11773681640625,297.54107666015625,285.2841186523437,1.0,0.3525548279285431,1.0,1.0,0.0,1.0,-1.7956916093826294,1.7956889867782593,2.6101422463398194e-06,1.3846139907836914,0.92171311378479,0.92171311378479,0.0,65.45276641845703,82.0,21443.921875,0.0,530.3753662109375,1.0,279.0998229980469,280.4997253417969,291.2864990234375,292.8443908691406,293.1499938964844,293.1499938964844,279.04998779296875,35424.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895045042037964,1.0,0.0,0.0,3.710602760314941,3.710627317428589,9.187179443870264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.48681640625,0.0,1597.261962890625,1895.4371337890625,0.0,1528.92919921875,0.918431043624878,1.0,0.0,3.0,1.0,0.0
12213240,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.9990000128746032,0.5320469737052917,0.3893386125564575,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.737648606300354,0.1721675843000412,0.1638892143964767,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.8204714059829712,0.2376447916030883,0.1669667065143585,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.7020578384399414,0.1474539190530777,0.14064721763134,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641296386719,0.6953964829444885,0.1432984173297882,0.6494779586791992,285.2641906738281,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.53515625,285.2654113769531,1.0,0.3562019765377044,1.0,1.0,0.0,1.0,-1.8127574920654297,1.81275486946106,2.6587024422042305e-06,1.398035764694214,0.9234350323677064,0.9234350323677064,0.0,67.01775360107422,85.0,21678.763671875,0.0,546.6240234375,1.0,279.0577697753906,280.4529113769531,291.238525390625,292.76300048828125,293.1499938964844,293.1499938964844,278.75,35486.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984900236129761,1.0,0.0,0.0,3.719534397125244,3.719558954238892,9.231460467162832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.3994140625,0.0,1607.9989013671875,1895.4371337890625,0.0,1598.8570556640625,0.920498251914978,1.0,0.0,3.0,1.0,0.0
