time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213300,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9990000128746032,0.5340430736541748,0.394466370344162,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.736984133720398,0.1738813519477844,0.1655661016702652,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.8182148933410645,0.2386150062084198,0.1676890552043914,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.7013729214668274,0.1489353477954864,0.1421069502830505,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.6940840482711792,0.1443581879138946,0.6545472145080566,285.1824035644531,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5286865234375,285.17095947265625,1.0,0.3598261773586273,1.0,1.0,0.0,1.0,-1.829635500907898,1.8296327590942385,2.7072364900959656e-06,1.411297082901001,0.9242435693740844,0.9242435693740844,0.0,68.60069274902344,85.0,22398.42578125,0.0,563.0714111328125,1.0,278.7993469238281,280.2537841796875,291.2567138671875,292.8728942871094,293.1499938964844,293.1499938964844,278.75,35549.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115077376365662,1.0,0.0,0.0,3.72780704498291,3.7278318405151367,9.272570196117158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.45849609375,0.0,1618.027587890625,1895.4371337890625,0.0,1702.726318359375,0.9223729968070984,1.0,0.0,3.0,1.0,0.0
12213360,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.9990000128746032,0.535787045955658,0.3996873199939728,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.7362256646156311,0.175552636384964,0.1672009378671646,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.8158525228500366,0.2395212203264236,0.1683637797832489,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.7005732655525208,0.1503736525774002,0.1435245424509048,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.6926431655883789,0.1453600972890854,0.659350574016571,285.15216064453125,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5205383300781,285.1534729003906,1.0,0.3634181022644043,1.0,1.0,0.0,1.0,-1.846148133277893,1.8461453914642327,2.755215518845944e-06,1.4242653846740725,0.9252339005470276,0.9252339005470276,0.0,70.21697235107422,88.0,22630.869140625,0.0,579.63671875,1.0,278.7576599121094,280.2081604003906,291.21563720703125,292.7935485839844,293.1499938964844,293.1499938964844,278.45001220703125,35619.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171014547348022,1.0,0.0,0.0,3.734215497970581,3.734240055084229,9.304478112426296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.30859375,0.0,1625.9837646484375,1895.4371337890625,0.0,1748.239013671875,0.9238799214363098,1.0,0.0,3.0,1.0,0.0
12213420,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.5374541878700256,0.4048367440700531,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7355404496192932,0.1772391647100448,0.1688464134931564,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8135804533958435,0.2404506951570511,0.1690524518489837,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.6998414993286133,0.1518194824457168,0.1449454873800277,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6912603974342346,0.1463587880134582,0.6641092300415039,285.0704040527344,284.95001220703125,296.2627258300781,288.1458435058594,296.2605895996094,297.51251220703125,285.05938720703125,1.0,0.3669810593128204,1.0,1.0,0.0,1.0,-1.862554788589477,1.8625520467758176,2.803362121994724e-06,1.4371386766433716,0.9252949357032776,0.9252949357032776,0.0,71.83367156982422,88.0,23352.20703125,0.0,596.391357421875,1.0,278.4989929199219,280.009521484375,291.2431640625,292.9118957519531,293.1499938964844,293.1499938964844,278.45001220703125,35688.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727797269821167,1.0,0.0,0.0,3.739874601364136,3.739899635314941,9.332702006759064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.34228515625,0.0,1633.0880126953125,1895.4371337890625,0.0,1836.6456298828125,0.9251723885536194,1.0,0.0,3.0,1.0,0.0
12213480,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9990000128746032,0.5389045476913452,0.4100219905376434,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7348112463951111,0.1788946688175201,0.1704613119363784,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8112432956695557,0.2413297444581985,0.1697039008140564,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6990513801574707,0.1532329469919204,0.1463349908590316,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6898152828216553,0.1473153084516525,0.6686765551567078,285.0417175292969,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5033264160156,285.0431823730469,1.0,0.3705080449581146,1.0,1.0,0.0,1.0,-1.878655910491944,1.878653049468994,2.851079671017942e-06,1.449766993522644,0.9255656599998474,0.9255656599998474,0.0,73.47151184082031,91.0,23583.033203125,0.0,613.2532958984375,1.0,278.45751953125,279.9649963378906,291.2119140625,292.8419189453125,293.1499938964844,293.1499938964844,278.1499938964844,35761.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320460677146912,1.0,0.0,0.0,3.7436327934265137,3.74365758895874,9.351467724627582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.48828125,0.0,1638.02294921875,1895.4371337890625,0.0,1872.244384765625,0.9260868430137634,1.0,0.0,3.0,1.0,0.0
12213540,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.5403071045875549,0.4150921106338501,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7341893315315247,0.1805743724107742,0.1720968186855316,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8090242147445679,0.2422412633895874,0.1703774183988571,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.6983689069747925,0.1546625196933746,0.1477371901273727,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.6884756088256836,0.148281067609787,0.6732627153396606,284.96075439453125,284.95001220703125,296.3333435058594,288.16064453125,296.3312683105469,297.4945983886719,284.9501953125,1.0,0.374004602432251,1.0,1.0,0.0,1.0,-1.8947079181671145,1.894704937934876,2.89910212813993e-06,1.4623457193374634,0.9249026775360109,0.9249026775360109,0.0,75.09952545166016,91.0,24334.234375,0.0,630.304443359375,1.0,278.19879150390625,279.769287109375,291.2472229003906,292.9704895019531,293.1499938964844,293.1499938964844,278.1499938964844,35832.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420576214790344,1.0,0.0,0.0,3.746602296829224,3.74662709236145,9.366308404423762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.33251953125,0.0,1642.036376953125,1895.4371337890625,0.0,1957.14208984375,0.9267771244049072,1.0,0.0,3.0,1.0,0.0
12213600,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9990000128746032,0.5415135025978088,0.4201690256595611,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7335466146469116,0.1822294890880584,0.1737081557512283,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8067530393600464,0.2431092262268066,0.1710187792778015,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.697655439376831,0.1560659855604171,0.1491142064332962,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.6871075630187988,0.1492143720388412,0.6777042746543884,284.9334411621094,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.4849548339844,284.9349975585937,1.0,0.3774649500846863,1.0,1.0,0.0,1.0,-1.9104968309402464,1.910493850708008,2.9467832973750774e-06,1.4747138023376465,0.9244654178619384,0.9244654178619384,0.0,76.741943359375,94.0,24560.201171875,0.0,647.4603271484375,1.0,278.1575012207031,279.7255554199219,291.2225036621094,292.9082336425781,293.1499938964844,293.1499938964844,278.1499938964844,35906.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461870312690735,1.0,0.0,0.0,3.747658014297485,3.747682809829712,9.371587452733364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.90478515625,0.0,1643.836181640625,1895.4371337890625,0.0,1992.5557861328125,0.9270858764648438,1.0,0.0,3.0,1.0,0.0
12213660,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9990000128746032,0.5429505705833435,0.4250575304031372,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7330771088600159,0.1839871108531952,0.1753648966550827,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8046818375587463,0.2441256940364837,0.1717080175876617,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6971241235733032,0.1575539112091064,0.1505258530378341,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6859239339828491,0.1502267867326736,0.6822798848152161,284.95465087890625,284.95001220703125,296.40350341796875,288.1759948730469,296.4014587402344,297.4776306152344,284.9583435058594,1.0,0.3808991014957428,1.0,1.0,0.0,1.0,-1.9263734817504885,1.9263705015182493,2.9951561373309232e-06,1.487134337425232,0.9247002005577089,0.9247002005577089,0.0,78.35778045654297,94.0,24731.83984375,0.0,664.8489990234375,1.0,278.151123046875,279.7270202636719,291.1922912597656,292.8647766113281,293.1499938964844,293.1499938964844,278.1499938964844,35921.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457942962646484,1.0,0.0,0.0,3.748920440673828,3.748945474624634,9.3779027565688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.43994140625,0.0,1645.4315185546875,1895.4371337890625,0.0,1989.1778564453125,0.9273905158042908,1.0,0.0,3.0,1.0,0.0
12213720,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.5446391105651855,0.4296205937862396,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7329182028770447,0.1858583837747573,0.1771229207515716,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8030147552490234,0.2452954351902008,0.1725025922060012,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6969289779663086,0.1591382026672363,0.152021899819374,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6850877404212952,0.1513367891311645,0.687247097492218,284.98419189453125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.4727478027344,284.9881896972656,1.0,0.3843247890472412,1.0,1.0,0.0,1.0,-1.9426791667938232,1.942676067352295,3.045289531655726e-06,1.499881386756897,0.9252215623855592,0.9252215623855592,0.0,79.91931915283203,97.0,24899.53515625,0.0,682.6483764648438,1.0,278.1501770019531,279.7357482910156,291.1794738769531,292.8479919433594,293.1499938964844,293.1499938964844,278.1499938964844,35917.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441698908805847,1.0,0.0,0.0,3.750448942184448,3.750473976135254,9.385551607010713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.05517578125,0.0,1647.1832275390625,1895.4371337890625,0.0,1975.228515625,0.9277347326278688,1.0,0.0,3.0,1.0,0.0
12213780,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.5465278029441833,0.4338891506195068,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7330389022827148,0.1878265291452407,0.17897829413414,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8017084002494812,0.2465836405754089,0.1733902543783188,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6970393061637878,0.1608057618141174,0.1536007672548294,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6845768094062805,0.1525353789329528,0.6926230192184448,285.0152587890625,284.95001220703125,296.47320556640625,288.19189453125,296.4712219238281,297.4698791503906,285.0193176269531,1.0,0.387753278017044,1.0,1.0,0.0,1.0,-1.959450364112854,1.9594472646713257,3.0973355933383573e-06,1.5129858255386353,0.92596834897995,0.92596834897995,0.0,81.43321990966797,97.0,25072.82421875,0.0,700.9240112304688,1.0,278.1500244140625,279.7456970214844,291.18145751953125,292.8514709472656,293.1499938964844,293.1499938964844,278.1499938964844,35902.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427381277084351,1.0,0.0,0.0,3.7523372173309326,3.7523622512817374,9.395004667567264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.849609375,0.0,1649.278564453125,1895.4371337890625,0.0,1962.9625244140625,0.9281513690948486,1.0,0.0,3.0,1.0,0.0
12213840,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9990000128746032,0.5485682487487793,0.4379282295703888,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7333762049674988,0.1898738592863083,0.180913969874382,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8006761074066162,0.2479600310325622,0.1743475943803787,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6973873972892761,0.1625418215990066,0.1552486717700958,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6843264698982239,0.1538089364767074,0.698353111743927,285.0469055175781,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.4685363769531,285.05096435546875,1.0,0.3911911249160766,1.0,1.0,0.0,1.0,-1.976634502410889,1.9766314029693604,3.15116744786792e-06,1.5264068841934204,0.9269306659698486,0.9269306659698486,0.0,82.91313171386719,100.0,25259.794921875,0.0,719.6961669921875,1.0,278.1499938964844,279.7566223144531,291.1925048828125,292.8683166503906,293.1499938964844,293.1499938964844,278.1499938964844,35879.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74209064245224,1.0,0.0,0.0,3.7546818256378174,3.754706859588623,9.406749654772284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.5234375,0.0,1651.8570556640625,1895.4371337890625,0.0,1957.42431640625,0.9286651611328124,1.0,0.0,3.0,1.0,0.0
12213900,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9990000128746032,0.5507286190986633,0.4417843520641327,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7338860034942627,0.1919893473386764,0.1829184144735336,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7998586297035217,0.2494062483310699,0.1753594726324081,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.6979249715805054,0.1643368601799011,0.1569559425115585,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6842890977859497,0.1551479250192642,0.7043944001197815,285.07861328125,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.4683837890625,285.0826721191406,1.0,0.3946429193019867,1.0,1.0,0.0,1.0,-1.9941924810409544,1.9941892623901367,3.2066934636532096e-06,1.5401134490966797,0.928107500076294,0.928107500076294,0.0,84.36891174316406,100.0,25448.9453125,0.0,738.982177734375,1.0,278.1499938964844,279.76739501953125,291.2080993652344,292.89276123046875,293.1499938964844,293.1499938964844,278.1499938964844,35852.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424317002296448,1.0,0.0,0.0,3.757569074630737,3.757594108581543,9.421221420780056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.20947265625,0.0,1655.0364990234375,1895.4371337890625,0.0,1960.3408203125,0.9292969703674316,1.0,0.0,3.0,1.0,0.0
12213960,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.9990000128746032,0.5529810786247253,0.4454997181892395,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.7345289587974548,0.1941628009080886,0.184980571269989,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7992054224014282,0.2509077787399292,0.1764134615659713,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.6986083388328552,0.1661818176507949,0.1587129384279251,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.684419572353363,0.1565423756837844,0.7106986045837402,285.1104431152344,284.95001220703125,296.57696533203125,288.2166442871094,296.5750427246094,297.4691162109375,285.1144714355469,1.0,0.3981112241744995,1.0,1.0,0.0,1.0,-2.0120768547058105,2.0120737552642822,3.2637922231515404e-06,1.5540685653686523,0.92949777841568,0.92949777841568,0.0,85.80949401855469,103.0,25641.9375,0.0,758.7890014648438,1.0,278.1499938964844,279.7781677246094,291.2248229980469,292.9203186035156,293.1499938964844,293.1499938964844,278.1499938964844,35822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436790466308594,1.0,0.0,0.0,3.761050701141357,3.761075735092163,9.438688834961796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.42578125,0.0,1658.8922119140625,1895.4371337890625,0.0,1971.0203857421875,0.9300597310066224,1.0,0.0,3.0,1.0,0.0
12214020,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.9990000128746032,0.5553077459335327,0.4491018652915954,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.7352795004844666,0.196387693285942,0.1870934069156646,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7986847162246704,0.2524558901786804,0.1775022745132446,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.6994084119796753,0.1680707037448883,0.1605133712291717,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.6846871376037598,0.1579853445291519,0.717231810092926,285.142333984375,284.95001220703125,296.6113586425781,288.22509765625,296.6094665527344,297.47052001953125,285.1463317871094,1.0,0.4015975594520569,1.0,1.0,0.0,1.0,-2.0302555561065674,2.03025221824646,3.3223846003238577e-06,1.568246603012085,0.9311009049415588,0.9311009049415588,0.0,87.2406997680664,103.0,25838.431640625,0.0,779.1241455078125,1.0,278.1499938964844,279.78887939453125,291.2408752441406,292.94842529296875,293.1499938964844,293.1499938964844,278.1499938964844,35788.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456510663032532,1.0,0.0,0.0,3.7651662826538086,3.7651913166046143,9.459356533625396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.78515625,0.0,1663.4820556640625,1895.4371337890625,0.0,1987.9464111328125,0.9309630393981934,1.0,0.0,3.0,1.0,0.0
12214080,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.9990000128746032,0.5576940774917603,0.4526124894618988,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.7361173033714294,0.1986585855484008,0.189251109957695,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.7982719540596008,0.2540441751480102,0.1786204427480697,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.7003017663955688,0.1699984520673751,0.1623518168926239,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.6850665211677551,0.1594706326723098,0.7239634990692139,285.1741943359375,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.4724426269531,285.1781616210937,1.0,0.405102401971817,1.0,1.0,0.0,1.0,-2.0486977100372314,2.048694372177124,3.382396926099318e-06,1.5826236009597778,0.9329143166542052,0.9329143166542052,0.0,88.66703796386719,91.0,26038.173828125,0.0,799.9911499023438,1.0,278.1499938964844,279.79949951171875,291.2554016113281,292.9756774902344,293.1499938964844,293.1499938964844,278.1499938964844,35754.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481265664100647,1.0,0.0,0.0,3.769933938980103,3.7699592113494873,9.483328540227376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.11962890625,0.0,1668.83935546875,1895.4371337890625,0.0,2009.2652587890625,0.9320117831230164,1.0,0.0,3.0,1.0,0.0
12214140,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.9990000128746032,0.5604326128959656,0.4514554142951965,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.7392874956130981,0.2009616047143936,0.1913978904485702,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8006659150123596,0.2556575834751129,0.1797263175249099,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.7037056684494019,0.1719514578580856,0.1641726791858673,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.687934160232544,0.1609853506088256,0.7306277751922607,285.20233154296875,284.95001220703125,296.6798095703125,288.2423095703125,296.6779479980469,297.4761657714844,285.2051696777344,1.0,0.4063595533370971,1.0,1.0,0.0,1.0,-2.0614166259765625,2.061413288116455,3.42434009326098e-06,1.5926765203475952,0.9348832964897156,0.9348832964897156,0.0,88.70166015625,91.0,26193.0546875,0.0,811.237548828125,1.0,278.1499938964844,279.8074951171875,291.26806640625,293.0005187988281,293.1499938964844,293.1499938964844,278.1499938964844,35719.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509227991104126,1.0,0.0,0.0,3.775345802307129,3.775370836257935,9.51057415932155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.86572265625,0.0,1674.976318359375,1895.4371337890625,0.0,2033.43994140625,0.933204472064972,1.0,0.0,3.0,1.0,0.0
12214200,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.9990000128746032,0.564027726650238,0.4470442533493042,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.7441529035568237,0.2032928764820099,0.1935381442308426,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.8050339221954346,0.2572878897190094,0.1808210462331771,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.7088631987571716,0.1739271730184555,0.1659811437129974,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.6925739645957947,0.1625344008207321,0.7372667789459229,285.2234802246094,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.4849548339844,285.22576904296875,1.0,0.4065149426460266,1.0,1.0,0.0,1.0,-2.070154190063477,2.070150852203369,3.453244062257e-06,1.5995360612869265,0.936920404434204,0.936920404434204,0.0,87.76380157470703,94.0,26311.28515625,0.0,815.6416015625,1.0,278.1499938964844,279.8126220703125,291.2779541015625,293.0203552246094,293.1499938964844,293.1499938964844,278.1499938964844,35691.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536992430686951,1.0,0.0,0.0,3.781254529953003,3.781279802322388,9.540368637317442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.4873046875,0.0,1681.764404296875,1895.4371337890625,0.0,2057.539306640625,0.9345124363899232,1.0,0.0,3.0,1.0,0.0
12214260,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24481201171875,0.9990000128746032,0.5682373642921448,0.4447567462921142,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.7480287551879883,0.2056617885828018,0.1957308948040008,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.8081271648406982,0.2589430510997772,0.1819459050893783,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.7127938270568848,0.1759351193904876,0.1678371876478195,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.6961548328399658,0.1641343832015991,0.7442017197608948,285.24432373046875,284.95001220703125,296.7478942871094,288.25982666015625,296.7460632324219,297.49755859375,285.24725341796875,1.0,0.4079757332801819,1.0,1.0,0.0,1.0,-2.0819408893585205,2.081937313079834,3.492165888019372e-06,1.6086136102676392,0.9390878677368164,0.9390878677368164,0.0,87.47427368164062,94.0,26452.396484375,0.0,825.0892333984375,1.0,278.1499938964844,279.8183898925781,291.2855834960937,293.0367736816406,293.1499938964844,293.1499938964844,278.1499938964844,35665.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562278509140015,1.0,0.0,0.0,3.787611484527588,3.7876367568969727,9.57247266342165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.55859375,0.0,1689.1268310546875,1895.4371337890625,0.0,2079.56884765625,0.9359246492385864,1.0,0.0,3.0,1.0,0.0
12214320,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.9990000128746032,0.5725456476211548,0.4435123801231384,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.7514312863349915,0.2080684900283813,0.1979707330465316,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8105670213699341,0.26062673330307,0.1830977648496627,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.7160862684249878,0.177973985671997,0.1697345823049545,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.6992378234863281,0.1657813340425491,0.7514128684997559,285.26873779296875,284.95001220703125,296.78179931640625,288.2686767578125,296.77996826171875,297.5103454589844,285.2717590332031,1.0,0.4097398817539215,1.0,1.0,0.0,1.0,-2.0954575538635254,2.095453977584839,3.5372402180655627e-06,1.6191171407699585,0.9414563179016112,0.9414563179016112,0.0,87.51385498046875,97.0,26612.03125,0.0,837.3548583984375,1.0,278.1499938964844,279.82537841796875,291.2928466796875,293.05322265625,293.1499938964844,293.1499938964844,278.1499938964844,35637.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585626244544983,1.0,0.0,0.0,3.794490814208984,3.794516086578369,9.607276751921745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.04638671875,0.0,1697.1220703125,1895.4371337890625,0.0,2099.977294921875,0.9374539852142334,1.0,0.0,3.0,1.0,0.0
12214380,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9990000128746032,0.5768659114837646,0.4428470432758331,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.7545831203460693,0.210513174533844,0.2002522945404052,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.8126567006111145,0.2623407244682312,0.184274673461914,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.719032883644104,0.1800432056188583,0.1716668307781219,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.7020540237426758,0.1674695611000061,0.7588501572608948,285.294189453125,284.95001220703125,296.81561279296875,288.2776184082031,296.8138122558594,297.5226135253906,285.2973327636719,1.0,0.411794900894165,1.0,1.0,0.0,1.0,-2.1100635528564453,2.110059976577759,3.586302000258001e-06,1.6304688453674316,0.9440070390701294,0.9440070390701294,0.0,87.73907470703125,97.0,26782.22265625,0.0,851.4147338867188,1.0,278.1499938964844,279.832763671875,291.3006896972656,293.0706481933594,293.1499938964844,293.1499938964844,278.1499938964844,35609.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608115077018738,1.0,0.0,0.0,3.801898002624512,3.801923513412476,9.644821830079309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.3583984375,0.0,1705.7763671875,1895.4371337890625,0.0,2119.694580078125,0.939102053642273,1.0,0.0,3.0,1.0,0.0
12214440,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.9990000128746032,0.5811607241630554,0.4426690936088562,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.7575193643569946,0.2129943668842315,0.2025734484195709,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.8144627213478088,0.2640844583511352,0.1854758411645889,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.7217074036598206,0.1821413189172744,0.1736316382884979,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.7046376466751099,0.1691928207874298,0.7664791941642761,285.3205871582031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475646972656,297.5341491699219,285.3238220214844,1.0,0.4140966534614563,1.0,1.0,0.0,1.0,-2.1256020069122314,2.125598430633545,3.6388962598721264e-06,1.642545223236084,0.9467417597770692,0.9467417597770692,0.0,88.12152862548828,100.0,26961.576171875,0.0,867.0712890625,1.0,278.1499938964844,279.8404846191406,291.30926513671875,293.0892944335937,293.1499938964844,293.1499938964844,278.1499938964844,35581.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763058066368103,1.0,0.0,0.0,3.80981969833374,3.809845209121704,9.685055601948989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.44482421875,0.0,1715.0811767578125,1895.4371337890625,0.0,2139.44873046875,0.940866231918335,1.0,0.0,3.0,1.0,0.0
12214500,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482971191406,0.9990000128746032,0.5854154825210571,0.4429391920566559,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.7602521181106567,0.2155125588178634,0.2049343883991241,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8160172700881958,0.2658585608005523,0.1867016553878784,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.724147617816925,0.1842684745788574,0.1756288558244705,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.7070028185844421,0.1709485650062561,0.7742854356765747,285.3477783203125,284.95001220703125,296.8829650878906,288.2956237792969,296.8812255859375,297.5448303222656,285.35107421875,1.0,0.4166257977485657,1.0,1.0,0.0,1.0,-2.1420068740844727,2.142003297805786,3.69487020179804e-06,1.6552940607070925,0.949669599533081,0.949669599533081,0.0,88.64952087402344,100.0,27149.48828125,0.0,884.26806640625,1.0,278.1499938964844,279.8484802246094,291.3185119628906,293.1092224121094,293.1499938964844,293.1499938964844,278.1499938964844,35553.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653549909591675,1.0,0.0,0.0,3.818270921707153,3.818296432495117,9.728071290737716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.26416015625,0.0,1725.0633544921875,1895.4371337890625,0.0,2159.703369140625,0.9427501559257508,1.0,0.0,3.0,1.0,0.0
12214560,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.9990000128746032,0.5896257162094116,0.4435773193836212,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.7628149390220642,0.2180655598640442,0.2073322534561157,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37530517578125,0.8173703551292419,0.2676615417003631,0.1879504472017288,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.7264019250869751,0.1864228397607803,0.177655816078186,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7091794610023499,0.1727319657802581,0.7822405099868774,285.3755798339844,284.95001220703125,296.9165344238281,288.3046875,296.914794921875,297.5546875,285.3789367675781,1.0,0.4193443953990936,1.0,1.0,0.0,1.0,-2.1591413021087646,2.159137725830078,3.7538220567512326e-06,1.6686084270477295,0.952787458896637,0.952787458896637,0.0,89.29901123046875,103.0,27344.65625,0.0,902.8330078125,1.0,278.1499938964844,279.8566589355469,291.3282470703125,293.1301574707031,293.1499938964844,293.1499938964844,278.1499938964844,35525.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767743706703186,1.0,0.0,0.0,3.82722544670105,3.8272511959075928,9.773754072739391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.69970703125,0.0,1735.7015380859375,1895.4371337890625,0.0,2180.828369140625,0.9447482824325562,1.0,0.0,3.0,1.0,0.0
12214620,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.9990000128746032,0.5937934517860413,0.4445360600948334,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.765227735042572,0.2206526845693588,0.2097659260034561,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8185526728630066,0.269492894411087,0.1892216652631759,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028625488281,0.7284999489784241,0.1886037141084671,0.1797114610671997,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.7111583948135376,0.1745406538248062,0.7903303503990173,285.4039001464844,284.95001220703125,296.95001220703125,288.31378173828125,296.94830322265625,297.563720703125,285.40728759765625,1.0,0.4222301840782165,1.0,1.0,0.0,1.0,-2.176927328109741,2.176923513412476,3.815542640950298e-06,1.6824268102645874,0.9560990333557128,0.9560990333557128,0.0,90.05624389648438,103.0,27546.357421875,0.0,922.6827392578124,1.0,278.1499938964844,279.864990234375,291.3382873535156,293.1519470214844,293.1499938964844,293.1499938964844,278.1499938964844,35498.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770241379737854,1.0,0.0,0.0,3.836677074432373,3.836702823638916,9.82208689492836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.67333984375,0.0,1746.9969482421875,1895.4371337890625,0.0,2202.981689453125,0.9468591809272766,1.0,0.0,3.0,1.0,0.0
12214680,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.9990000128746032,0.5979248881340027,0.4457617700099945,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.7675145864486694,0.2232726514339447,0.2122335880994796,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.8195964097976685,0.2713516652584076,0.1905141174793243,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.7304710745811462,0.190809965133667,0.1817940771579742,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.7129702568054199,0.1763723194599151,0.798539936542511,285.4326477050781,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.5720520019531,285.4360046386719,1.0,0.4252583682537079,1.0,1.0,0.0,1.0,-2.195277452468872,2.1952736377716064,3.879782070725923e-06,1.696680784225464,0.9596040844917296,0.9596040844917296,0.0,90.90555572509766,106.0,27753.75,0.0,943.7128295898438,1.0,278.1499938964844,279.8734436035156,291.34844970703125,293.17431640625,293.1499938964844,293.1499938964844,278.1499938964844,35471.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728478908538818,1.0,0.0,0.0,3.846603155136109,3.846629142761232,9.87297539722931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.099609375,0.0,1758.9324951171875,1895.4371337890625,0.0,2226.16943359375,0.9490782618522644,1.0,0.0,3.0,1.0,0.0
12214740,297.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.9990000128746032,0.6020235419273376,0.4472329914569855,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.7696849703788757,0.2259259521961212,0.214735522866249,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.8205161690711975,0.2732380926609039,0.1918279826641082,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.7323288917541504,0.1930418759584427,0.1839037835597992,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.7146373391151428,0.1782265305519104,0.8068661689758301,285.4617004394531,284.95001220703125,297.0167541503906,288.33203125,297.0150756835937,297.5796813964844,285.465087890625,1.0,0.4284195303916931,1.0,1.0,0.0,1.0,-2.214161396026612,2.2141575813293457,3.946483957406599e-06,1.71134614944458,0.9633108377456664,0.9633108377456664,0.0,91.8414306640625,106.0,27966.55859375,0.0,965.9094848632812,1.0,278.1499938964844,279.8819885253906,291.3586120605469,293.1971130371094,293.1499938964844,293.1499938964844,278.1499938964844,35446.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755616903305054,1.0,0.0,0.0,3.85700798034668,3.8570339679718018,9.926459370035443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.9462890625,0.0,1771.52294921875,1895.4371337890625,0.0,2250.38427734375,0.9514063596725464,1.0,0.0,3.0,1.0,0.0
12214800,297.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.9990000128746032,0.6060884594917297,0.4489042460918426,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903259277344,0.7717543840408325,0.2286004871129989,0.2172648459672927,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.8213334083557129,0.2751407921314239,0.1931585222482681,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.7340903878211975,0.1952877342700958,0.186034083366394,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.7161825895309448,0.1800910830497741,0.8152751922607422,285.4909973144531,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.586669921875,285.4943542480469,1.0,0.431686669588089,1.0,1.0,0.0,1.0,-2.233464241027832,2.233460187911988,4.015288595837774e-06,1.7263340950012207,0.9672107696533204,0.9672107696533204,0.0,92.8494873046875,109.0,28183.671875,0.0,989.1368408203124,1.0,278.1499938964844,279.8905334472656,291.36871337890625,293.2201843261719,293.1499938964844,293.1499938964844,278.1499938964844,35421.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783632278442383,1.0,0.0,0.0,3.8678407669067374,3.86786699295044,9.982296660382417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.12646484375,0.0,1784.7166748046875,1895.4371337890625,0.0,2275.457275390625,0.9538326263427734,1.0,0.0,3.0,1.0,0.0
12214860,297.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.9990000128746032,0.6100493669509888,0.4508408010005951,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.7736507058143616,0.2312248200178146,0.2197941243648529,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52008056640625,0.8219860792160034,0.2769894599914551,0.1944857835769653,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.7356901168823242,0.1974753439426422,0.1881571263074875,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.7175421118736267,0.1818926632404327,0.8236320614814758,285.5203857421875,284.95001220703125,297.08319091796875,288.3502502441406,297.08154296875,297.5923767089844,285.52374267578125,1.0,0.4350455403327942,1.0,1.0,0.0,1.0,-2.2530102729797363,2.253006219863892,4.085611635673558e-06,1.7415142059326172,0.9713088870048524,0.9713088870048524,0.0,93.943115234375,109.0,28403.630859375,0.0,1013.29638671875,1.0,278.1499938964844,279.8990783691406,291.378662109375,293.2433776855469,293.1499938964844,293.1499938964844,278.1499938964844,35398.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812483906745911,1.0,0.0,0.0,3.879095315933228,3.8791215419769287,1.00404736258497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.5537109375,0.0,1798.515869140625,1895.4371337890625,0.0,2301.356201171875,0.9563554525375366,1.0,0.0,3.0,1.0,0.0
12214920,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.6138084530830383,0.4532648921012878,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7751369476318359,0.2337201833724975,0.2222325354814529,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.8222663998603821,0.2787109017372131,0.1957452446222305,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7369070649147034,0.199524238705635,0.1901809722185135,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.7184896469116211,0.1835475414991378,0.8314902782440186,285.5493469238281,284.95001220703125,297.1163635253906,288.3592529296875,297.11474609375,297.5958557128906,285.5525817871094,1.0,0.4384557604789734,1.0,1.0,0.0,1.0,-2.2722346782684326,2.272230625152588,4.155417173024034e-06,1.7564486265182495,0.9755945801734924,0.9755945801734924,0.0,95.1662368774414,112.0,28621.419921875,0.0,1037.9888916015625,1.0,278.1499938964844,279.9072570800781,291.38836669921875,293.26641845703125,293.1499938964844,293.1499938964844,278.1499938964844,35377.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841970324516296,1.0,0.0,0.0,3.8907296657562256,3.890755891799927,1.0100790177602903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.88916015625,0.0,1812.8798828125,1895.4371337890625,0.0,2327.903564453125,0.9589658379554749,1.0,0.0,3.0,1.0,0.0
12214980,297.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57794189453125,0.9990000128746032,0.6173585057258606,0.4561516642570495,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.7762175798416138,0.2361177206039428,0.2245687246322631,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.8221885561943054,0.2803405523300171,0.1969321817159652,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765686035156,0.7377427816390991,0.2014643102884292,0.192092627286911,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57635498046875,0.7190316915512085,0.1850829124450683,0.8387738466262817,285.5774841308594,284.95001220703125,297.14947509765625,288.3681030273437,297.1478576660156,297.5973205566406,285.5805969238281,1.0,0.4418893754482269,1.0,1.0,0.0,1.0,-2.290980577468872,2.290976285934448,4.224079475534381e-06,1.7710061073303225,0.980061173439026,0.980061173439026,0.0,96.50881958007812,112.0,28835.361328125,0.0,1063.0074462890625,1.0,278.1499938964844,279.9150390625,291.39764404296875,293.2889709472656,293.1499938964844,293.1499938964844,278.1499938964844,35357.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787173330783844,1.0,0.0,0.0,3.9027085304260254,3.9027349948883057,1.0163083743464083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.951171875,0.0,1827.77587890625,1895.4371337890625,0.0,2354.7783203125,0.9616562128067015,1.0,0.0,3.0,1.0,0.0
12215040,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053161621094,0.9990000128746032,0.62071692943573,0.4593625366687774,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.7770101428031921,0.2384443283081054,0.226830318570137,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.821865439414978,0.2819065153598785,0.1980687826871872,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.7383046746253967,0.203322559595108,0.1939194053411483,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037902832031,0.719281792640686,0.1865247786045074,0.8456048965454102,285.6048889160156,284.95001220703125,297.1825561523437,288.3768920898437,297.18096923828125,297.5970764160156,285.6078796386719,1.0,0.4453285336494446,1.0,1.0,0.0,1.0,-2.309319972991944,2.3093156814575195,4.291820005164482e-06,1.785243034362793,0.9847010970115662,0.9847010970115662,0.0,97.93728637695312,115.0,29046.009765625,0.0,1088.2877197265625,1.0,278.1499938964844,279.9223937988281,291.406494140625,293.3109130859375,293.1499938964844,293.1499938964844,278.1499938964844,35340.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901397347450256,1.0,0.0,0.0,3.9149811267852783,3.915007591247559,1.0227103075521882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.76318359375,0.0,1843.148681640625,1895.4371337890625,0.0,2381.638671875,0.9644151926040648,1.0,0.0,3.0,1.0,0.0
12215100,297.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.9990000128746032,0.6239019632339478,0.4628125131130218,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.7775869965553284,0.2407153099775314,0.2290335893630981,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.8213648200035095,0.2834239900112152,0.1991674900054931,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307373046875,0.7386590242385864,0.2051144391298294,0.1956775188446045,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.7193087339401245,0.1878881454467773,0.8520564436912537,285.631591796875,284.95001220703125,297.215576171875,288.38555908203125,297.2139892578125,297.5953674316406,285.634521484375,1.0,0.4487615823745727,1.0,1.0,0.0,1.0,-2.327293157577514,2.327288866043091,4.358751084510004e-06,1.799191117286682,0.989514708518982,0.989514708518982,0.0,99.43106842041016,115.0,29253.68359375,0.0,1113.78125,1.0,278.1499938964844,279.9294128417969,291.4149475097656,293.33221435546875,293.1499938964844,293.1499938964844,278.1499938964844,35325.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930707335472107,1.0,0.0,0.0,3.927515983581543,3.9275426864624015,1.0292696970282122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.3515625,0.0,1858.96484375,1895.4371337890625,0.0,2408.249267578125,0.967235803604126,1.0,0.0,3.0,1.0,0.0
