time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215160,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581115722656,0.9990000128746032,0.6269418001174927,0.4664208889007568,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571960449219,0.7780160307884216,0.2429452538490295,0.2311940044164657,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6574401855469,0.8207491040229797,0.2849078774452209,0.2002395987510681,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568908691406,0.7388686537742615,0.2068552523851394,0.1973830610513687,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.7191776037216187,0.1891889125108719,0.8582057356834412,285.65771484375,284.95001220703125,297.24853515625,288.3941345214844,297.2469482421875,297.5924987792969,285.6605529785156,1.0,0.4521791338920593,1.0,1.0,0.0,1.0,-2.344947576522827,2.344943046569824,4.42501686848118e-06,1.8128876686096191,0.9944959878921508,0.9944959878921508,0.0,100.97047424316406,118.0,29458.7421875,0.0,1139.451904296875,1.0,278.1499938964844,279.9361267089844,291.4231262207031,293.3529968261719,293.1499938964844,293.1499938964844,278.1499938964844,35313.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959496378898621,1.0,0.0,0.0,3.9402644634246826,3.940291404724121,1.0359625548517215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.75634765625,0.0,1875.1689453125,1895.4371337890625,0.0,2434.45263671875,0.9701070189476012,1.0,0.0,3.0,1.0,0.0
12215220,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837158203125,0.9990000128746032,0.6298582553863525,0.4701348841190338,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.7783409953117371,0.245143249630928,0.233321264386177,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830444335937,0.8200588226318359,0.2863669991493225,0.2012925595045089,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.7389742732048035,0.2085545659065246,0.199046179652214,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.7189306616783142,0.1904373914003372,0.8641036748886108,285.6833190917969,284.95001220703125,297.2814025878906,288.402587890625,297.27984619140625,297.5887756347656,285.6860656738281,1.0,0.4555749297142029,1.0,1.0,0.0,1.0,-2.362312793731689,2.3623082637786865,4.490703304327326e-06,1.826356649398804,0.9996427893638612,0.9996427893638612,0.0,102.5425262451172,118.0,29661.39453125,0.0,1165.2716064453125,1.0,278.1499938964844,279.94256591796875,291.4310302734375,293.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,35302.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987687587738037,1.0,0.0,0.0,3.953187704086304,3.953214645385742,1.0427690995129524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.0068359375,0.0,1891.7156982421875,1895.4371337890625,0.0,2460.17333984375,0.973020076751709,1.0,0.0,3.0,1.0,0.0
12215280,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.9990000128746032,0.6326724290847778,0.4739137887954712,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.7785957455635071,0.2473168224096298,0.2354229986667633,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70855712890625,0.8193231821060181,0.2878071367740631,0.2023310512304306,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.7390075325965881,0.2102204710245132,0.2006751000881195,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.7186012268066406,0.1916427463293075,0.8697938919067383,285.7088317871094,284.95001220703125,297.314208984375,288.41094970703125,297.3126525878906,297.5844421386719,285.711669921875,1.0,0.4589449465274811,1.0,1.0,0.0,1.0,-2.379417896270752,2.37941312789917,4.555894065561006e-06,1.8396203517913816,1.0,1.0,0.0,104.13712310791016,121.0,29856.83984375,0.0,1191.22216796875,1.0,278.1499938964844,279.94940185546875,291.43878173828125,293.3931579589844,293.1499938964844,293.1499938964844,278.1499938964844,35415.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015221357345581,1.0,0.0,0.0,3.9638285636901855,3.963855743408203,1.0483903452040977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.58154296875,0.0,1906.39794921875,1895.4371337890625,0.0,2485.35009765625,0.9754412174224854,1.0,0.0,3.0,1.0,0.0
12215340,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9990000128746032,0.6354048848152161,0.4777262508869171,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.778806209564209,0.2494731396436691,0.2375053763389587,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8185646533966064,0.2892346978187561,0.2033588886260986,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.7389923930168152,0.2118600457906723,0.2022761404514312,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.7182143330574036,0.1928127855062484,0.8753095865249634,285.73541259765625,284.95001220703125,297.346923828125,288.4192199707031,297.34539794921875,297.5797424316406,285.7383117675781,1.0,0.462286114692688,1.0,1.0,0.0,1.0,-2.3962841033935547,2.396279573440552,4.6206491788325366e-06,1.8526958227157595,1.0,1.0,0.0,105.74630737304688,121.0,30044.9375,0.0,1217.2872314453125,1.0,278.1499938964844,279.957275390625,291.4462280273437,293.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,35548.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041818141937256,1.0,0.0,0.0,3.9713001251220703,3.971327304840088,1.0523463060962968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.73779296875,0.0,1917.1939697265625,1895.4371337890625,0.0,2509.72021484375,0.9772169589996338,1.0,0.0,3.0,1.0,0.0
12215400,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.9990000128746032,0.6380735039710999,0.4815456867218017,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.7789950370788574,0.2516179978847503,0.2395747900009155,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621154785156,0.8178027272224426,0.2906544506549835,0.2043800801038742,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76153564453125,0.7389501333236694,0.2134794443845749,0.2038559019565582,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.717792809009552,0.1939548105001449,0.8806870579719543,285.76239013671875,284.95001220703125,297.3795471191406,288.4273681640625,297.3780517578125,297.5748596191406,285.7652893066406,1.0,0.4655978083610534,1.0,1.0,0.0,1.0,-2.4129438400268555,2.412939071655273,4.685072781285271e-06,1.8656084537506104,1.0,1.0,0.0,107.36355590820312,124.0,30228.11328125,0.0,1243.46875,1.0,278.1499938964844,279.9656066894531,291.4534606933594,293.4306640625,293.1499938964844,293.1499938964844,278.1499938964844,35651.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067442178726196,1.0,0.0,0.0,3.9770801067352295,3.977107286453247,1.05541187167546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.5888671875,0.0,1925.5775146484373,1895.4371337890625,0.0,2533.24365234375,0.9785918593406676,1.0,0.0,3.0,1.0,0.0
12215460,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900085449219,0.9990000128746032,0.6406868696212769,0.4853560030460357,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890625,0.7791754007339478,0.2537544071674347,0.2416347414255142,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.8170481324195862,0.2920682728290558,0.2053965479135513,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.7388929724693298,0.2150816470384597,0.2054179012775421,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7173499464988708,0.1950725317001342,0.8859463334083557,285.78961181640625,284.95001220703125,297.4120788574219,288.4354248046875,297.4105834960937,297.56988525390625,285.79248046875,1.0,0.4688790738582611,1.0,1.0,0.0,1.0,-2.429412603378296,2.429407835006714,4.749208073917544e-06,1.8783706426620483,1.0,1.0,0.0,108.9846420288086,124.0,30406.998046875,0.0,1269.760009765625,1.0,278.1499938964844,279.97430419921875,291.4605712890625,293.44873046875,293.1499938964844,293.1499938964844,278.1499938964844,35731.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092101812362671,1.0,0.0,0.0,3.981513500213623,3.9815406799316406,1.0577660987109994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.18212890625,0.0,1932.024169921875,1895.4371337890625,0.0,2555.921875,0.979646384716034,1.0,0.0,3.0,1.0,0.0
12215520,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9990000128746032,0.6432545185089111,0.4891459941864013,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81640625,0.7793568968772888,0.2558850646018982,0.2436881810426712,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.816650390625,0.8163080811500549,0.2934776246547699,0.2064095288515091,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.7388303279876709,0.216669887304306,0.2069655507802963,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158874511719,0.7168965935707092,0.1961702108383178,0.8911087512969971,285.8169250488281,284.95001220703125,297.44451904296875,288.4433898925781,297.4430236816406,297.5648803710937,285.81982421875,1.0,0.4721308052539825,1.0,1.0,0.0,1.0,-2.445711374282837,2.445706605911255,4.813121904589934e-06,1.8909990787506104,1.0,1.0,0.0,110.60677337646484,127.0,30582.328125,0.0,1296.167724609375,1.0,278.1499938964844,279.98321533203125,291.4676208496094,293.4664611816406,293.1499938964844,293.1499938964844,278.1499938964844,35793.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115907311439514,1.0,0.0,0.0,3.984952926635742,3.984980344772339,1.0595944104352384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.57421875,0.0,1937.03564453125,1895.4371337890625,0.0,2577.849853515625,0.9804644584655762,1.0,0.0,3.0,1.0,0.0
12215580,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.9990000128746032,0.6457794904708862,0.4929088652133941,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.7795447111129761,0.2580112516880035,0.245736539363861,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.8155862092971802,0.2948829531669616,0.2074194699525833,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.7387670278549194,0.2182453572750091,0.2085002064704895,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.7164380550384521,0.1972493529319763,0.8961825966835022,285.8443298339844,284.95001220703125,297.4768371582031,288.45123291015625,297.4753723144531,297.5599365234375,285.84716796875,1.0,0.47535240650177,1.0,1.0,0.0,1.0,-2.461846113204956,2.461841344833374,4.876822458754759e-06,1.9034982919692995,1.0,1.0,0.0,112.22789001464844,127.0,30754.423828125,0.0,1322.6832275390625,1.0,278.1499938964844,279.9923095703125,291.47467041015625,293.4839782714844,293.1499938964844,293.1499938964844,278.1499938964844,35840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813891589641571,1.0,0.0,0.0,3.9875800609588623,3.987607479095459,1.0609919627313502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.78857421875,0.0,1940.869140625,1895.4371337890625,0.0,2599.075927734375,0.9810892939567566,1.0,0.0,3.0,1.0,0.0
12215640,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.9990000128746032,0.6482629179954529,0.4966402649879455,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.7797428369522095,0.2601349353790283,0.2477815896272659,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.8148860335350037,0.2962880432605743,0.208427757024765,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.7387083172798157,0.2198126316070556,0.2100249975919723,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706359863281,0.715979814529419,0.1983127743005752,0.901181697845459,285.8717041015625,284.95001220703125,297.509033203125,288.4590148925781,297.5075988769531,297.5550231933594,285.87451171875,1.0,0.4785458743572235,1.0,1.0,0.0,1.0,-2.4778356552124023,2.4778308868408203,4.940371127304388e-06,1.915883421897888,1.0,1.0,0.0,113.84703063964844,130.0,30923.81640625,0.0,1349.3197021484375,1.0,278.1499938964844,280.0014953613281,291.4817199707031,293.5013427734375,293.1499938964844,293.1499938964844,278.1499938964844,35876.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816127359867096,1.0,0.0,0.0,3.989623069763184,3.98965048789978,1.0620793773341577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.8603515625,0.0,1943.853759765625,1895.4371337890625,0.0,2619.72998046875,0.9815751910209656,1.0,0.0,3.0,1.0,0.0
12215700,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.9990000128746032,0.6507014632225037,0.5003347992897034,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.779955267906189,0.2622570991516113,0.2498244494199752,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.8142130970954895,0.2976961433887481,0.2094369977712631,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.7386603355407715,0.2213747799396515,0.2115431874990463,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.7155247926712036,0.1993609219789505,0.9061087369918824,285.89898681640625,284.95001220703125,297.5411071777344,288.4666748046875,297.5396728515625,297.5501708984375,285.9017944335937,1.0,0.481710821390152,1.0,1.0,0.0,1.0,-2.493685245513916,2.493680238723755,5.003777005185839e-06,1.9281585216522217,1.0,1.0,0.0,115.4624252319336,130.0,31090.701171875,0.0,1376.0699462890625,1.0,278.1499938964844,280.0107727050781,291.48876953125,293.5185241699219,293.1499938964844,293.1499938964844,278.1499938964844,35905.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183027505874634,1.0,0.0,0.0,3.9911820888519287,3.991209506988525,1.0629096323100384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.80029296875,0.0,1946.1334228515625,1895.4371337890625,0.0,2639.852783203125,0.9819459915161132,1.0,0.0,3.0,1.0,0.0
12215760,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.9990000128746032,0.6530998349189758,0.5039905309677124,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257202148437,0.7801834344863892,0.2643780708312988,0.2518658339977264,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.813568651676178,0.2991058230400085,0.2104478180408477,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.738625168800354,0.2229312360286712,0.213056206703186,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.7150748372077942,0.2003946602344513,0.9109679460525512,285.9262084960937,284.95001220703125,297.57305908203125,288.4742431640625,297.5716552734375,297.5453796386719,285.9289855957031,1.0,0.4848478436470032,1.0,1.0,0.0,1.0,-2.509401321411133,2.509396314620972,5.06705509906169e-06,1.9403290748596191,1.0,1.0,0.0,117.07337951660156,133.0,31255.3125,0.0,1402.9334716796875,1.0,278.1499938964844,280.0200500488281,291.49578857421875,293.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,35926.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204254508018494,1.0,0.0,0.0,3.992370843887329,3.992398262023926,1.0635429816829856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.6201171875,0.0,1947.873046875,1895.4371337890625,0.0,2659.511474609375,0.982228696346283,1.0,0.0,3.0,1.0,0.0
12215820,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.9990000128746032,0.6554630994796753,0.5076093077659607,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.7804262042045593,0.2664979696273803,0.2539058923721313,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.8129494786262512,0.300514817237854,0.2114587426185608,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.7386007905006409,0.2244810760021209,0.214563250541687,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.7146304249763489,0.2014151960611343,0.9157657027244568,285.95330810546875,284.95001220703125,297.6048889160156,288.4817199707031,297.6034851074219,297.5406799316406,285.9560546875,1.0,0.487958699464798,1.0,1.0,0.0,1.0,-2.5249931812286377,2.524988174438477,5.130230874783592e-06,1.9524022340774536,1.0,1.0,0.0,118.68038940429688,133.0,31417.892578125,0.0,1429.9180908203125,1.0,278.1499938964844,280.02935791015625,291.5028076171875,293.5524597167969,293.1499938964844,293.1499938964844,278.1499938964844,35942.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225041031837463,1.0,0.0,0.0,3.9932878017425537,3.9933154582977295,1.064031607711513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.3330078125,0.0,1949.215576171875,1895.4371337890625,0.0,2678.783447265625,0.982446789741516,1.0,0.0,3.0,1.0,0.0
12215880,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.9990000128746032,0.657795250415802,0.5111979246139526,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.7806801199913025,0.268617033958435,0.2559449374675751,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.812350332736969,0.3019221425056457,0.2124687880277633,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.7385837435722351,0.2260242253541946,0.2160641103982925,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.7141900658607483,0.2024239748716354,0.920509159564972,285.980224609375,284.95001220703125,297.6365661621094,288.4891052246094,297.6351623535156,297.5361022949219,285.9829406738281,1.0,0.4910455346107483,1.0,1.0,0.0,1.0,-2.5404677391052246,2.5404624938964844,5.19332252224558e-06,1.9643833637237549,1.0,1.0,0.0,120.28541564941406,136.0,31578.6953125,0.0,1457.040771484375,1.0,278.1499938964844,280.0386657714844,291.509765625,293.5692138671875,293.1499938964844,293.1499938964844,278.1499938964844,35955.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245465755462646,1.0,0.0,0.0,3.994009017944336,3.994036674499512,1.0644159829098498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.95166015625,0.0,1950.2718505859373,1895.4371337890625,0.0,2697.74072265625,0.9826183319091796,1.0,0.0,3.0,1.0,0.0
12215940,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.9990000128746032,0.6600964665412903,0.5147527456283569,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.7809468507766724,0.2707353830337524,0.2579830288887024,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8117719292640686,0.3033270239830017,0.2134773582220077,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.7385749220848083,0.2275602519512176,0.2175582349300384,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.7137553095817566,0.2034210562705993,0.9251986145973206,286.0070495605469,284.95001220703125,297.6680908203125,288.49639892578125,297.66668701171875,297.5316772460937,286.0097351074219,1.0,0.4941085875034332,1.0,1.0,0.0,1.0,-2.5558292865753174,2.555824041366577,5.256339591142023e-06,1.976276516914368,1.0,1.0,0.0,121.88721466064452,136.0,31738.94140625,0.0,1484.292236328125,1.0,278.1499938964844,280.0479431152344,291.51666259765625,293.5858459472656,293.1499938964844,293.1499938964844,278.1499938964844,35965.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826554536819458,1.0,0.0,0.0,3.994567632675171,3.994595050811768,1.064713615051005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.52880859375,0.0,1951.090087890625,1895.4371337890625,0.0,2716.3955078125,0.9827511310577391,1.0,0.0,3.0,1.0,0.0
12216000,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03448486328125,0.9990000128746032,0.6623690128326416,0.5182759761810303,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335998535156,0.7812255024909973,0.2728537321090698,0.2600204944610595,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.811212420463562,0.3047296404838562,0.2144840955734253,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332946777344,0.7385731339454651,0.2290895283222198,0.2190456241369247,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.7133256793022156,0.2044072896242141,0.929836928844452,286.0340881347656,284.95001220703125,297.6994323730469,288.50360107421875,297.6980895996094,297.52734375,286.03680419921875,1.0,0.4971485733985901,1.0,1.0,0.0,1.0,-2.5710809230804443,2.571075677871704,5.319283445714973e-06,1.988083839416504,1.0,1.0,0.0,123.48625183105467,139.0,31910.166015625,0.0,1511.6756591796875,1.0,278.1499938964844,280.0579528808594,291.5236511230469,293.602783203125,293.1499938964844,293.1499938964844,278.1499938964844,35973.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285457491874695,1.0,0.0,0.0,3.995002031326294,3.9950296878814697,1.0649453088262817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.91015625,0.0,1951.7269287109373,1895.4371337890625,0.0,2734.912109375,0.9828544855117798,1.0,0.0,3.0,1.0,0.0
12216060,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.9990000128746032,0.664560854434967,0.5226606130599976,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06072998046875,0.7810685634613037,0.2749594748020172,0.2620659470558166,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609130859375,0.8102242350578308,0.3061169385910034,0.2154950946569442,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603942871094,0.7381940484046936,0.2305988669395446,0.2205342352390289,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.7125043869018555,0.2053694725036621,0.9344627261161804,286.06121826171875,284.95001220703125,297.73065185546875,288.5107116699219,297.7034912109375,297.5228576660156,286.0644836425781,1.0,0.5001335740089417,0.8910828232765198,0.8910828232765198,0.2000000029802322,1.0,-2.58736538887024,2.244826316833496,0.3425389528274536,1.6597496271133425,1.0,1.0,0.0,125.1846923828125,139.0,32163.95703125,0.0,1539.6439208984375,1.0,278.1499938964844,280.0697021484375,291.5307312011719,293.62017822265625,293.1499938964844,293.1499938964844,278.1499938964844,35979.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305467963218689,1.0,0.0,0.0,3.9953362941741934,3.995363712310791,1.0651234561009917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.271484375,0.0,1952.216552734375,1895.4371337890625,0.0,2753.5361328125,0.9829339385032654,1.0,0.0,3.0,1.0,0.0
12216120,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10205078125,0.9990000128746032,0.6666246652603149,0.5271607637405396,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.7808524370193481,0.277083158493042,0.2641080021858215,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.8091807961463928,0.3075248599052429,0.216503158211708,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.7377591729164124,0.2321159988641739,0.2220115214586258,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.7116158604621887,0.2063328176736831,0.9390112161636353,286.1015014648437,284.95001220703125,297.7616882324219,288.5177307128906,297.681396484375,297.5179443359375,286.1051940917969,1.0,0.5030595660209656,0.7821656465530396,0.7821656465530396,0.4000000059604645,1.0,-2.60367202758789,1.733236312866211,0.8704357743263245,1.1460726261138916,1.0,1.0,0.0,126.89523315429688,142.0,32591.7421875,0.0,1567.5567626953125,1.0,278.1499938964844,280.0960388183594,291.5407409667969,293.6493835449219,293.1499938964844,293.1499938964844,278.1499938964844,35984.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83295077085495,1.0,0.0,0.0,3.995593547821045,3.9956212043762207,1.0652606761141217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.6708984375,0.0,1952.593994140625,1895.4371337890625,0.0,2775.931396484375,0.9829952120780944,1.0,0.0,3.0,1.0,0.0
12216180,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.9990000128746032,0.6686854958534241,0.5310288667678833,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365051269531,0.7809774279594421,0.2792365252971649,0.2661707997322082,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366882324219,0.8084869384765625,0.3089650273323059,0.217529147863388,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.7376149296760559,0.2336532026529312,0.2234997898340225,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358337402344,0.711025595664978,0.2073111832141876,0.9435840845108032,286.1370544433594,284.95001220703125,297.79254150390625,288.524658203125,297.6533508300781,297.5134582519531,286.14013671875,1.0,0.5059665441513062,0.6732484698295593,0.6732484698295593,0.6000000238418579,1.0,-2.619309425354004,1.3060178756713867,1.3132914304733276,0.7161202430725098,1.0,1.0,0.0,128.51239013671875,142.0,32982.3125,0.0,1595.27392578125,1.0,278.1499938964844,280.1199951171875,291.55438232421875,293.68609619140625,293.1499938964844,293.1499938964844,278.1499938964844,35988.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362482190132141,1.0,0.0,0.0,3.9957919120788574,3.995819330215454,1.0653664048732026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.16064453125,0.0,1952.8846435546875,1895.4371337890625,0.0,2806.68359375,0.9830423593521118,1.0,0.0,3.0,1.0,0.0
12216240,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16552734375,0.9990000128746032,0.670775294303894,0.5343318581581116,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647644042969,0.7813929915428162,0.2813966274261474,0.268244206905365,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.8080927729606628,0.3104079067707062,0.218562439084053,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.7377181053161621,0.2351907640695572,0.2249913215637207,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16424560546875,0.7106956839561462,0.2082883268594741,0.9481582045555116,286.1651611328125,284.95001220703125,297.8232116699219,288.5315246582031,297.6394348144531,297.50946044921875,286.16754150390625,1.0,0.5088841915130615,0.5643312931060791,0.5643312931060791,0.800000011920929,1.0,-2.634297132492065,1.088556170463562,1.5457409620285034,0.4955784380435943,1.0,1.0,0.0,130.02496337890625,145.0,33257.20703125,0.0,1623.0081787109375,1.0,278.1499938964844,280.1372985839844,291.56719970703125,293.7201843261719,293.1499938964844,293.1499938964844,278.1499938964844,35990.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401358127593994,1.0,0.0,0.0,3.9959447383880615,3.995972156524658,1.065447918335849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.63818359375,0.0,1953.1087646484373,1895.4371337890625,0.0,2842.984375,0.98307865858078,1.0,0.0,3.0,1.0,0.0
12216300,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.9990000128746032,0.6728653907775879,0.537437379360199,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.7818947434425354,0.2835429310798645,0.2703110575675964,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876220703125,0.8077898025512695,0.3118284046649933,0.2195864021778106,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.187255859375,0.7378925681114197,0.2367099970579147,0.2264713048934936,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18707275390625,0.7104429602622986,0.2092473357915878,0.95267516374588,286.1878662109375,284.95001220703125,297.85369873046875,288.5382995605469,297.6240539550781,297.5057373046875,286.1899719238281,1.0,0.5118184685707092,0.4554140865802765,0.4554140865802765,1.0,1.0,-2.6489479541778564,0.8952334523200989,1.7537144422531128,0.2991892695426941,1.0,1.0,0.0,131.4862060546875,145.0,33490.62890625,0.0,1650.9815673828125,1.0,278.1499938964844,280.15118408203125,291.5760803222656,293.74664306640625,293.1499938964844,293.1499938964844,278.1499938964844,35992.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440505862236023,1.0,0.0,0.0,3.9960625171661377,3.9960899353027344,1.0655106734702713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.28662109375,0.0,1953.2813720703125,1895.4371337890625,0.0,2879.58203125,0.9831066727638244,1.0,0.0,3.0,1.0,0.0
12216360,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.9990000128746032,0.6749201416969299,0.5407528281211853,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.7822763919830322,0.2856769561767578,0.2723675668239593,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8073670268058777,0.313227891921997,0.220596581697464,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091064453125,0.7379611134529114,0.2382119446992874,0.2279365807771682,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089538574219,0.7100800275802612,0.2101887017488479,0.9571226239204408,286.20965576171875,284.95001220703125,297.88397216796875,288.54498291015625,297.6329345703125,297.5020446777344,286.2115173339844,1.0,0.5147220492362976,0.4723937511444092,0.4723937511444092,1.0,1.0,-2.66372299194336,0.9179196357727052,1.7458033561706543,0.3185108602046966,1.0,1.0,0.0,133.06118774414062,148.0,33655.0625,0.0,1679.1920166015625,1.0,278.1499938964844,280.1620178222656,291.5817565917969,293.7671813964844,293.1499938964844,293.1499938964844,278.1499938964844,35994.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477000594139099,1.0,0.0,0.0,3.996153116226196,3.996180772781372,1.065559104063141e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.6201171875,0.0,1953.4144287109373,1895.4371337890625,0.0,2913.73388671875,0.9831282496452332,1.0,0.0,3.0,1.0,0.0
12216420,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.9990000128746032,0.6769037842750549,0.5440773963928223,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.782636284828186,0.2877945601940155,0.2744112908840179,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.806924045085907,0.3146023452281952,0.2215914577245712,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22784423828125,0.7380072474479675,0.2396919876337051,0.2293840646743774,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.7096930146217346,0.2111067026853561,0.961481511592865,286.2283630371094,284.95001220703125,297.9140625,288.5516052246094,297.6458435058594,297.4981994628906,286.23016357421875,1.0,0.517602264881134,0.4893734157085418,0.4893734157085418,1.0,1.0,-2.678347110748291,0.9557576775550842,1.722589373588562,0.3530402183532715,1.0,1.0,0.0,134.6473388671875,148.0,33779.484375,0.0,1707.45068359375,1.0,278.1499938964844,280.16943359375,291.5845031738281,293.7802429199219,293.1499938964844,293.1499938964844,278.1499938964844,35995.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850807785987854,1.0,0.0,0.0,3.996222972869873,3.9962503910064697,1.0655962796590757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.25390625,0.0,1953.5166015625,1895.4371337890625,0.0,2942.83740234375,0.9831448197364808,1.0,0.0,3.0,1.0,0.0
12216480,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471008300781,0.9990000128746032,0.6788212656974792,0.5474104881286621,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2465515136719,0.7829733490943909,0.2898976504802704,0.2764404714107513,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24664306640625,0.806459903717041,0.3159543871879577,0.222569927573204,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.246337890625,0.7380295991897583,0.2411516904830932,0.2308118343353271,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24615478515625,0.7092787027359009,0.2120018154382705,0.9657382369041444,286.246826171875,284.95001220703125,297.9439392089844,288.5581359863281,297.6590576171875,297.4941711425781,286.2486267089844,1.0,0.5204595327377319,0.5063530802726746,0.5063530802726746,1.0,1.0,-2.6927976608276367,0.9916147589683532,1.7011829614639282,0.3856286406517029,1.0,1.0,0.0,136.23936462402344,151.0,33901.83203125,0.0,1735.7645263671875,1.0,278.1499938964844,280.1767578125,291.5859069824219,293.7899780273437,293.1499938964844,293.1499938964844,278.1499938964844,35996.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533312678337097,1.0,0.0,0.0,3.99627685546875,3.996304273605346,1.0656250424290192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.47705078125,0.0,1953.5958251953125,1895.4371337890625,0.0,2966.4814453125,0.9831576943397522,1.0,0.0,3.0,1.0,0.0
12216540,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654113769531,0.9990000128746032,0.680679202079773,0.5507444739341736,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648620605469,0.783294141292572,0.2919896841049194,0.2784576416015625,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26495361328125,0.8059802651405334,0.31728595495224,0.2235336005687713,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646484375,0.7380337119102478,0.2425937503576278,0.232221707701683,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644958496094,0.7088416814804077,0.2128762453794479,0.9698973894119264,286.26513671875,284.95001220703125,297.9736022949219,288.5645751953125,297.6724548339844,297.49005126953125,286.26690673828125,1.0,0.5232930183410645,0.5233327150344849,0.5233327150344849,1.0,1.0,-2.707078695297241,1.0254029035568235,1.6816757917404177,0.4161871075630188,1.0,1.0,0.0,137.83480834960938,151.0,34022.4609375,0.0,1764.1209716796875,1.0,278.1499938964844,280.1839599609375,291.5874938964844,293.798828125,293.1499938964844,293.1499938964844,278.1499938964844,35997.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553716540336609,1.0,0.0,0.0,3.9963183403015137,3.9963459968566895,1.065647211362375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.6259765625,0.0,1953.65673828125,1895.4371337890625,0.0,2985.60595703125,0.9831675887107848,1.0,0.0,3.0,1.0,0.0
12216600,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835693359375,0.9990000128746032,0.6824838519096375,0.5540708899497986,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830505371094,0.7836061120033264,0.294073611497879,0.2804659903049469,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831115722656,0.8054912090301514,0.3185993134975433,0.224483922123909,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828369140625,0.7380260229110718,0.244020864367485,0.2336164712905883,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.7083886861801147,0.2137326300144195,0.9739713072776794,286.2833251953125,284.95001220703125,298.0030517578125,288.5709533691406,297.68603515625,297.48590087890625,286.2850646972656,1.0,0.5261028409004211,0.5403124094009399,0.5403124094009399,1.0,1.0,-2.721203565597534,1.0570790767669678,1.6641244888305664,0.4446698725223541,1.0,1.0,0.0,139.4312744140625,139.0,34141.7421875,0.0,1792.52294921875,1.0,278.1499938964844,280.1910705566406,291.5899658203125,293.8081359863281,293.1499938964844,293.1499938964844,278.1499938964844,35998.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570767045021057,1.0,0.0,0.0,3.996350526809693,3.996377944946289,1.0656642643880332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.86865234375,0.0,1953.703857421875,1895.4371337890625,0.0,3001.59130859375,0.9831752181053162,1.0,0.0,3.0,1.0,0.0
12216660,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976989746094,0.9990000128746032,0.6844980120658875,0.5529014468193054,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29736328125,0.7860226035118103,0.2961351573467254,0.2824034094810486,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29742431640625,0.8071534037590027,0.3198809027671814,0.2253752201795578,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.7398052215576172,0.2454190105199813,0.2349338084459304,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.7098405957221985,0.2145582288503646,0.9776652455329896,286.29754638671875,284.95001220703125,298.0322570800781,288.5772705078125,297.69549560546875,297.48272705078125,286.29852294921875,1.0,0.5267271399497986,0.5382883548736572,0.5382883548736572,1.0,1.0,-2.7292356491088867,1.0593810081481934,1.6698546409606934,0.4453636705875397,1.0,1.0,0.0,139.34315490722656,139.0,34223.69140625,0.0,1804.2171630859373,1.0,278.1499938964844,280.1962890625,291.59332275390625,293.8174133300781,293.1499938964844,293.1499938964844,278.1499938964844,35998.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585282564163208,1.0,0.0,0.0,3.99637508392334,3.996402740478516,1.065677452061209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.95947265625,0.0,1953.739990234375,1895.4371337890625,0.0,3015.202880859375,0.9831810593605042,1.0,0.0,3.0,1.0,0.0
12216720,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070373535156,0.9990000128746032,0.6871533989906311,0.5488242506980896,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.7898126840591431,0.2981764078140259,0.284282237291336,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.8101465106010437,0.3211319148540497,0.2262164503335952,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.742756187915802,0.2467917650938034,0.2361870110034942,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.306640625,0.7124614119529724,0.2153646051883697,0.9810633063316344,286.30694580078125,284.95001220703125,298.06121826171875,288.58349609375,297.7062683105469,297.4828491210937,286.30767822265625,1.0,0.5263322591781616,0.5362643599510193,0.5362643599510193,1.0,1.0,-2.733200788497925,1.0581343173980713,1.6750664710998535,0.4432993531227112,1.0,1.0,0.0,138.15615844726562,142.0,34276.6953125,0.0,1804.6947021484373,1.0,278.1499938964844,280.1996154785156,291.5967712402344,293.8251037597656,293.1499938964844,293.1499938964844,278.1499938964844,35998.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597158193588257,1.0,0.0,0.0,3.996394157409668,3.9964215755462646,1.065687570189766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.76953125,0.0,1953.767822265625,1895.4371337890625,0.0,3026.339599609375,0.9831855893135072,1.0,0.0,3.0,1.0,0.0
12216780,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3175048828125,0.9990000128746032,0.6902211308479309,0.5470735430717468,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.317138671875,0.7924864292144775,0.300216943025589,0.2861798405647278,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171691894531,0.8119847774505615,0.3223720788955688,0.2270644456148147,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.7447575926780701,0.2481583356857299,0.237454280257225,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168640136719,0.714061439037323,0.2161769717931747,0.9845707416534424,286.3173217773437,284.95001220703125,298.0899658203125,288.58966064453125,297.71826171875,297.4852600097656,286.31854248046875,1.0,0.5272272825241089,0.5342403650283813,0.5342403650283813,1.0,1.0,-2.7401235103607178,1.058152198791504,1.6819711923599243,0.4416325688362121,1.0,1.0,0.0,137.82894897460938,142.0,34351.6953125,0.0,1813.6824951171875,1.0,278.1499938964844,280.2038269042969,291.60028076171875,293.832275390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860641598701477,1.0,0.0,0.0,3.996408700942993,3.996436357498169,1.065695414581569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.6181640625,0.0,1953.789306640625,1895.4371337890625,0.0,3035.0224609375,0.983189046382904,1.0,0.0,3.0,1.0,0.0
12216840,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.9990000128746032,0.6932562589645386,0.5464339256286621,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.330322265625,0.7946208119392395,0.3022600710391998,0.2880938053131103,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33038330078125,0.8132787942886353,0.3236068189144134,0.227918192744255,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.7462989091873169,0.2495200186967849,0.2387317866086959,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3300476074219,0.7151909470558167,0.2169937044382095,0.9881766438484192,286.3305358886719,284.95001220703125,298.1184387207031,288.59576416015625,297.7300109863281,297.4874267578125,286.3318176269531,1.0,0.5283968448638916,0.5322163105010986,0.5322163105010986,1.0,1.0,-2.7485477924346924,1.0587611198425293,1.689786672592163,0.4403270483016968,1.0,1.0,0.0,137.92283630371094,145.0,34440.96875,0.0,1826.9664306640625,1.0,278.1499938964844,280.2091064453125,291.604736328125,293.8411560058594,293.1499938964844,293.1499938964844,278.1499938964844,35999.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614479899406433,1.0,0.0,0.0,3.996419906616211,3.9964475631713854,1.0657013262971304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.0068359375,0.0,1953.8057861328125,1895.4371337890625,0.0,3042.5859375,0.983191728591919,1.0,0.0,3.0,1.0,0.0
12216900,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.9990000128746032,0.6961977481842041,0.5464407801628113,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.7964352369308472,0.3043056726455688,0.2900180518627167,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.8142560124397278,0.3248366713523865,0.2287742346525192,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441467285156,0.7475647926330566,0.2508761584758758,0.2400122582912445,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.343994140625,0.716045618057251,0.2178098261356353,0.9918289184570312,286.3445129394531,284.95001220703125,298.14666748046875,288.601806640625,297.7412414550781,297.4890441894531,286.3458557128906,1.0,0.5298255085945129,0.5301923155784607,0.5301923155784607,1.0,1.0,-2.7578237056732178,1.059689164161682,1.6981345415115356,0.4391542077064514,1.0,1.0,0.0,138.25819396972656,145.0,34537.03125,0.0,1842.763427734375,1.0,278.1499938964844,280.2147827148437,291.6101379394531,293.8516540527344,293.1499938964844,293.1499938964844,278.1499938964844,35999.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622438907623291,1.0,0.0,0.0,3.9964287281036377,3.9964561462402335,1.065705987457477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.11572265625,0.0,1953.8184814453125,1895.4371337890625,0.0,3050.05126953125,0.983193814754486,1.0,0.0,3.0,1.0,0.0
12216960,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3592529296875,0.9990000128746032,0.6990251541137695,0.5469754934310913,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588562011719,0.7979850769042969,0.3063536286354065,0.2919511497020721,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589172363281,0.8149765133857727,0.3260620832443237,0.2296319901943206,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.7486013174057007,0.2522268891334533,0.2412943094968795,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585510253906,0.7166746258735657,0.2186218649148941,0.9955024123191832,286.35906982421875,284.95001220703125,298.1746520996094,288.6077575683594,297.7523498535156,297.4899597167969,286.3604431152344,1.0,0.5314611196517944,0.5295716524124146,0.5295716524124146,1.0,1.0,-2.7677743434906006,1.0628849267959597,1.7048894166946411,0.4400990307331085,1.0,1.0,0.0,138.790771484375,148.0,34637.51953125,0.0,1860.6171875,1.0,278.1499938964844,280.22076416015625,291.6161804199219,293.86328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630846738815308,1.0,0.0,0.0,3.996435403823853,3.996462821960449,1.0657095117494464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.71728515625,0.0,1953.8282470703125,1895.4371337890625,0.0,3057.938232421875,0.9831953644752502,1.0,0.0,3.0,1.0,0.0
