time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217020,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9990000128746032,0.7017276883125305,0.547970175743103,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738098144531,0.7993025779724121,0.3084034025669098,0.2938920557498932,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.37384033203125,0.815474808216095,0.327282577753067,0.2304907739162445,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.749434769153595,0.2535715699195862,0.2425766736268997,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734741210937,0.717105507850647,0.2194266319274902,0.9991777539253236,286.3739929199219,284.95001220703125,298.20233154296875,288.6136779785156,297.76300048828125,297.4901428222656,286.3754272460937,1.0,0.5332742929458618,0.5289510488510132,0.5289510488510132,1.0,1.0,-2.7782914638519287,1.066452145576477,1.7118393182754517,0.4412913918495178,1.0,1.0,0.0,139.49497985839844,148.0,34741.48828125,0.0,1880.2777099609373,1.0,278.1499938964844,280.2269592285156,291.62255859375,293.87567138671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639950752258301,1.0,0.0,0.0,3.9964404106140137,3.9964680671691895,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.6552734375,0.0,1953.8358154296875,1895.4371337890625,0.0,3066.478515625,0.9831966161727904,1.0,0.0,3.0,1.0,0.0
12217080,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893737792969,0.9990000128746032,0.7043142914772034,0.5493285655975342,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38897705078125,0.8004341721534729,0.3104540407657623,0.2958386838436126,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890075683594,0.8157975673675537,0.32849782705307,0.2313494682312011,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887939453125,0.7501048445701599,0.2549099326133728,0.2438579499721527,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3886413574219,0.7173774242401123,0.2202221900224685,1.0028386116027832,286.3891906738281,284.95001220703125,298.2297668457031,288.6195373535156,297.77313232421875,297.4897155761719,286.3905944824219,1.0,0.5352243781089783,0.528330385684967,0.528330385684967,1.0,1.0,-2.789234161376953,1.0701924562454224,1.7190415859222412,0.4425639510154724,1.0,1.0,0.0,140.33534240722656,151.0,34847.98828125,0.0,1901.384765625,1.0,278.1499938964844,280.2333068847656,291.6289978027344,293.8884582519531,293.1499938964844,293.1499938964844,278.1499938964844,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649738430976868,1.0,0.0,0.0,3.9964444637298575,3.996471881866455,1.0657144002834684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.82177734375,0.0,1953.8416748046875,1895.4371337890625,0.0,3075.66015625,0.9831975698471068,1.0,0.0,3.0,1.0,0.0
12217140,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046936035156,0.9990000128746032,0.7067848443984985,0.5510151386260986,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.404296875,0.8013973832130432,0.3125049173831939,0.2977900505065918,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40435791015625,0.8159624338150024,0.329706996679306,0.2322072833776474,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041442871094,0.7506259083747864,0.2562411725521087,0.2451369911432266,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40399169921875,0.717504620552063,0.2210067510604858,1.0064740180969238,286.4045104980469,284.95001220703125,298.25689697265625,288.6253356933594,297.78277587890625,297.4886779785156,286.40594482421875,1.0,0.5372949838638306,0.5277097821235657,0.5277097821235657,1.0,1.0,-2.80054259300232,1.0740797519683838,1.7264628410339355,0.443903386592865,1.0,1.0,0.0,141.299072265625,151.0,34956.40625,0.0,1923.8060302734373,1.0,278.1499938964844,280.2397766113281,291.63543701171875,293.90142822265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660171031951904,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.146484375,0.0,1953.8460693359373,1895.4371337890625,0.0,3085.447021484375,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
12217200,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42010498046875,0.9990000128746032,0.7091522812843323,0.5529565811157227,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197082519531,0.8022281527519226,0.314555287361145,0.2997445166110992,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.8160045742988586,0.3309098184108734,0.2330632805824279,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195251464844,0.7510291337966919,0.2575651109218597,0.2464126199483871,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193725585937,0.7175170183181763,0.2217795848846435,1.0100748538970947,286.419921875,284.95001220703125,298.28375244140625,288.6310729980469,297.7919921875,297.4871520996094,286.4213256835937,1.0,0.5394559502601624,0.5270891189575195,0.5270891189575195,1.0,1.0,-2.8121137619018555,1.078069090843201,1.7340445518493652,0.4452877342700958,1.0,1.0,0.0,142.3594970703125,154.0,35065.890625,0.0,1947.270263671875,1.0,278.1499938964844,280.246337890625,291.6417236328125,293.91436767578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671087026596069,1.0,0.0,0.0,3.9964499473571777,3.9964773654937744,1.0657172424544117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.54541015625,0.0,1953.849609375,1895.4371337890625,0.0,3095.687255859375,0.9831988215446472,1.0,0.0,3.0,1.0,0.0
12217260,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355163574219,0.9990000128746032,0.7114158868789673,0.5551311373710632,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43511962890625,0.8029377460479736,0.3166046440601349,0.3017012774944305,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351501464844,0.8159345388412476,0.3321053087711334,0.2339166551828384,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7513237595558167,0.2588808536529541,0.2476837933063507,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7174232006072998,0.222539335489273,1.0136332511901855,286.435302734375,284.95001220703125,298.310302734375,288.6367492675781,297.8007507324219,297.48516845703125,286.4367370605469,1.0,0.541697084903717,0.5262911319732666,0.5262911319732666,1.0,1.0,-2.8239083290100098,1.08187997341156,1.7420283555984497,0.4464452564716339,1.0,1.0,0.0,143.5089111328125,154.0,35176.14453125,0.0,1971.695556640625,1.0,278.1499938964844,280.2528991699219,291.6478271484375,293.92724609375,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682392835617065,1.0,0.0,0.0,3.996451616287232,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.986328125,0.0,1953.8521728515625,1895.4371337890625,0.0,3106.29345703125,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
12217320,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45086669921875,0.9990000128746032,0.7135915160179138,0.5574776530265808,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504699707031,0.8035564422607422,0.3186525702476501,0.3036591112613678,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.45050048828125,0.8157814145088196,0.3332937657833099,0.2347669005393982,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4502868652344,0.7515366673469543,0.2601887583732605,0.2489499747753143,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501342773437,0.7172490954399109,0.2232867032289505,1.0171477794647217,286.4506530761719,284.95001220703125,298.3365478515625,288.64239501953125,297.80914306640625,297.4828186035156,286.4520874023437,1.0,0.5439943075180054,0.5254931449890137,0.5254931449890137,1.0,1.0,-2.8358490467071533,1.0857206583023071,1.7501285076141355,0.4476007223129272,1.0,1.0,0.0,144.72528076171875,157.0,35286.59375,0.0,1996.8631591796875,1.0,278.1499938964844,280.259521484375,291.6537475585937,293.94000244140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693922162055969,1.0,0.0,0.0,3.996453046798706,3.996480703353882,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.43115234375,0.0,1953.854248046875,1895.4371337890625,0.0,3117.109375,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
12217380,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.46612548828125,0.9990000128746032,0.7156786322593689,0.5599797964096069,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657592773437,0.8040928840637207,0.3206987380981445,0.305617481470108,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657897949219,0.8155531883239746,0.3344743549823761,0.2356134057044983,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.465576171875,0.7516748905181885,0.2614881098270416,0.2502103447914123,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4654235839844,0.7170010805130005,0.2240207940340042,1.020613431930542,286.4659423828125,284.95001220703125,298.3625183105469,288.6479797363281,297.81719970703125,297.4801330566406,286.46734619140625,1.0,0.5463400483131409,0.5246951580047607,0.5246951580047607,1.0,1.0,-2.847907066345215,1.089596390724182,1.7583106756210327,0.4487659335136413,1.0,1.0,0.0,146.0028533935547,157.0,35396.9609375,0.0,2022.7088623046875,1.0,278.1499938964844,280.26611328125,291.6595458984375,293.9525756835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705594539642334,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.8564453125,0.0,1953.8558349609373,1895.4371337890625,0.0,3128.05859375,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
12217440,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813232421875,0.9990000128746032,0.7176870703697205,0.5625995397567749,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.48095703125,0.8045660257339478,0.3227430582046509,0.3075757622718811,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809875488281,0.8152676820755005,0.3356472551822662,0.23645581305027,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48077392578125,0.7517553567886353,0.262779176235199,0.2514645457267761,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.7166953086853027,0.2247422486543655,1.0240302085876465,286.48114013671875,284.95001220703125,298.3881225585937,288.65350341796875,297.824951171875,297.4772033691406,286.4825134277344,1.0,0.5487198233604431,0.5238971710205078,0.5238971710205078,1.0,1.0,-2.860035896301269,1.09348726272583,1.76654851436615,0.4499309062957763,1.0,1.0,0.0,147.32798767089844,160.0,35506.953125,0.0,2049.0986328125,1.0,278.1499938964844,280.272705078125,291.6651916503906,293.9649963378906,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717309236526489,1.0,0.0,0.0,3.996454954147339,3.996482610702514,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.2451171875,0.0,1953.8570556640625,1895.4371337890625,0.0,3139.047119140625,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
12217500,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963684082031,0.9990000128746032,0.719613254070282,0.5653292536735535,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960021972656,0.8049800992012024,0.3247851729393005,0.3095335662364959,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960327148437,0.814928412437439,0.3368115723133087,0.2372934967279434,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.7517813444137573,0.2640610933303833,0.2527117729187011,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.716334342956543,0.2254500240087509,1.0273929834365845,286.4961853027344,284.95001220703125,298.4134521484375,288.6590270996094,297.8323974609375,297.4740295410156,286.49755859375,1.0,0.5511293411254883,0.5230991840362549,0.5230991840362549,1.0,1.0,-2.8722171783447266,1.097385048866272,1.774832010269165,0.4510917663574219,1.0,1.0,0.0,148.697998046875,160.0,35616.40625,0.0,2075.99560546875,1.0,278.1499938964844,280.2792358398437,291.67071533203125,293.9772644042969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729013800621033,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.58642578125,0.0,1953.8580322265625,1895.4371337890625,0.0,3150.025146484375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12217560,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.9990000128746032,0.7214688062667847,0.5681362748146057,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51092529296875,0.8053516149520874,0.3268252611160278,0.3114905655384063,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5109558105469,0.814551055431366,0.337967962026596,0.238126516342163,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107421875,0.7517676949501038,0.2653346657752991,0.2539522349834442,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5105895996094,0.7159327268600464,0.2261455655097961,1.0307059288024902,286.5111083984375,284.95001220703125,298.4384155273437,288.6644897460937,297.8395690917969,297.4706726074219,286.512451171875,1.0,0.5535571575164795,0.5222132205963135,0.5222132205963135,1.0,1.0,-2.884417772293091,1.1011401414871216,1.7832777500152588,0.4521057903766632,1.0,1.0,0.0,150.1011199951172,163.0,35725.203125,0.0,2103.29248046875,1.0,278.1499938964844,280.2857666015625,291.6761474609375,293.9893798828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740657567977905,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.87646484375,0.0,1953.8587646484373,1895.4371337890625,0.0,3160.945556640625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
12217620,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52606201171875,0.9990000128746032,0.7232542634010315,0.5710082650184631,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52569580078125,0.8056865930557251,0.3288632035255432,0.3134464919567108,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257263183594,0.8141410946846008,0.3391160070896148,0.238954558968544,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5255126953125,0.7517198920249939,0.2665995359420776,0.2551855146884918,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253601074219,0.7154952883720398,0.2268286496400833,1.0339676141738892,286.52587890625,284.95001220703125,298.46307373046875,288.6698913574219,297.84649658203125,297.4671936035156,286.5271911621094,1.0,0.5559978485107422,0.5213272571563721,0.5213272571563721,1.0,1.0,-2.896618604660034,1.1048680543899536,1.791750431060791,0.4530930817127228,1.0,1.0,0.0,151.5329132080078,163.0,35833.20703125,0.0,2130.93798828125,1.0,278.1499938964844,280.292236328125,291.6814880371094,294.0013732910156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752206563949585,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.1083984375,0.0,1953.8592529296875,1895.4371337890625,0.0,3171.77587890625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12217680,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406494140625,0.9990000128746032,0.7249773144721985,0.5739275813102722,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403137207031,0.8059935569763184,0.3308992087841034,0.3154013156890869,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54034423828125,0.813707172870636,0.3402563631534576,0.2397778034210205,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401306152344,0.7516461610794067,0.2678564190864563,0.2564120292663574,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399780273437,0.715030312538147,0.2275004684925079,1.0371819734573364,286.5404663085937,284.95001220703125,298.48736572265625,288.67529296875,297.85321044921875,297.46356201171875,286.54180908203125,1.0,0.5584455728530884,0.5204413533210754,0.5204413533210754,1.0,1.0,-2.908803701400757,1.1085715293884275,1.800232172012329,0.4540594220161438,1.0,1.0,0.0,152.987060546875,166.0,35940.3671875,0.0,2158.876220703125,1.0,278.1499938964844,280.29864501953125,291.686767578125,294.01324462890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763648271560669,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.28076171875,0.0,1953.8597412109373,1895.4371337890625,0.0,3182.50439453125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12217740,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551147460937,0.9990000128746032,0.7266334891319275,0.5768890976905823,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.8062751889228821,0.332933098077774,0.3173547983169555,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5547790527344,0.8132511377334595,0.3413881659507751,0.2405956834554672,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.7515484094619751,0.2691045701503753,0.2576310038566589,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.554443359375,0.7145388722419739,0.2281600832939148,1.0403447151184082,286.554931640625,284.95001220703125,298.5113220214844,288.6806335449219,297.8597106933594,297.4598693847656,286.55621337890625,1.0,0.5608975887298584,0.519555389881134,0.519555389881134,1.0,1.0,-2.9209609031677246,1.1122450828552246,1.8087158203125,0.4550023674964905,1.0,1.0,0.0,154.4616241455078,166.0,36046.5703125,0.0,2187.077880859375,1.0,278.1499938964844,280.30499267578125,291.6919860839844,294.0249938964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774954676628113,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.38525390625,0.0,1953.860107421875,1895.4371337890625,0.0,3193.10498046875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12217800,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56939697265625,0.9990000128746032,0.7282293438911438,0.5798789858818054,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5690612792969,0.8065385222434998,0.3349651396274566,0.3193069994449615,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5690612792969,0.8127796053886414,0.3425120711326599,0.2414084523916244,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688781738281,0.751433253288269,0.270344614982605,0.2588428258895874,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5687255859375,0.714027464389801,0.2288086414337158,1.0434600114822388,286.5692138671875,284.95001220703125,298.5349426269531,288.6859436035156,297.8659973144531,297.4560852050781,286.57049560546875,1.0,0.5633493661880493,0.5186694264411926,0.5186694264411926,1.0,1.0,-2.933079481124878,1.1158841848373413,1.8171952962875368,0.4559193253517151,1.0,1.0,0.0,155.95156860351562,169.0,36151.81640625,0.0,2215.4990234375,1.0,278.1499938964844,280.3113098144531,291.6971740722656,294.0366516113281,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786123991012573,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.423828125,0.0,1953.8603515625,1895.4371337890625,0.0,3203.5751953125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12217860,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58349609375,0.9990000128746032,0.7297625541687012,0.5828934907913208,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5831604003906,0.8067856431007385,0.3369951844215393,0.3212577402591705,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5831604003906,0.8122940063476562,0.3436275720596313,0.2422157526016235,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830078125,0.7513020038604736,0.2715761363506317,0.2600471079349518,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5828552246094,0.7134969830513,0.2294456362724304,1.0465255975723269,286.58331298828125,284.95001220703125,298.55816650390625,288.6912536621094,297.8720703125,297.4522399902344,286.5845642089844,1.0,0.5657989978790283,0.5177493691444397,0.5177493691444397,1.0,1.0,-2.945150375366211,1.1194303035736084,1.825720191001892,0.4567541480064392,1.0,1.0,0.0,157.4554443359375,169.0,36256.05078125,0.0,2244.117431640625,1.0,278.1499938964844,280.3175354003906,291.70233154296875,294.0481872558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797140717506409,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.392578125,0.0,1953.8604736328125,1895.4371337890625,0.0,3213.90087890625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12217920,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5974426269531,0.9990000128746032,0.7312378287315369,0.5859231352806091,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971069335937,0.8070213794708252,0.3390234708786011,0.3232071101665497,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971069335937,0.8117989301681519,0.3447352051734924,0.2430178374052047,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5969543457031,0.7511592507362366,0.2727997303009033,0.2612442374229431,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7129520177841187,0.2300720065832138,1.0495449304580688,286.5972595214844,284.95001220703125,298.5810546875,288.6965026855469,297.8779602050781,297.4483642578125,286.5985107421875,1.0,0.5682435631752014,0.5168293118476868,0.5168293118476868,1.0,1.0,-2.957167863845825,1.122930884361267,1.834236979484558,0.4575551450252533,1.0,1.0,0.0,158.9697723388672,172.0,36359.29296875,0.0,2272.904052734375,1.0,278.1499938964844,280.32373046875,291.7074584960937,294.05963134765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808009028434753,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.29443359375,0.0,1953.8607177734373,1895.4371337890625,0.0,3224.085693359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12217980,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.9990000128746032,0.7326511144638062,0.5889649391174316,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6108703613281,0.8072471618652344,0.34104984998703,0.3251549899578094,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6108703613281,0.8112950921058655,0.3458343148231506,0.2438142597675323,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.7510058283805847,0.2740147411823272,0.2624335885047912,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6105651855469,0.7123928070068359,0.2306870371103286,1.0525147914886477,286.61102294921875,284.95001220703125,298.6035461425781,288.7017517089844,297.8836669921875,297.4444580078125,286.6122436523437,1.0,0.5706811547279358,0.5159092545509338,0.5159092545509338,1.0,1.0,-2.9691224098205566,1.1263856887817385,1.8427367210388184,0.4583244621753692,1.0,1.0,0.0,160.49327087402344,172.0,36461.46484375,0.0,2301.8349609375,1.0,278.1499938964844,280.329833984375,291.7125244140625,294.0710144042969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818711638450623,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.123046875,0.0,1953.86083984375,1895.4371337890625,0.0,3234.114013671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12218040,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6247863769531,0.9990000128746032,0.7340094447135925,0.592012345790863,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244812011719,0.8074663877487183,0.3430746495723724,0.3271014988422394,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244812011719,0.8107861280441284,0.3469258844852447,0.2446055859327316,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.62432861328125,0.7508454322814941,0.2752221524715423,0.263615995645523,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6241760253906,0.7118231654167175,0.2312921285629272,1.0554410219192505,286.6246337890625,284.95001220703125,298.62567138671875,288.7069702148437,297.8891906738281,297.4405517578125,286.6258239746094,1.0,0.5731106400489807,0.5149891972541809,0.5149891972541809,1.0,1.0,-2.98101544380188,1.1297953128814695,1.8512201309204104,0.4590621590614319,1.0,1.0,0.0,162.023681640625,175.0,36562.640625,0.0,2330.89892578125,1.0,278.1499938964844,280.3359069824219,291.71759033203125,294.082275390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829266428947449,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.8857421875,0.0,1953.86083984375,1895.4371337890625,0.0,3244.001708984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12218100,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.9990000128746032,0.735306978225708,0.5950632691383362,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379089355469,0.807680070400238,0.3450976908206939,0.3290465474128723,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379089355469,0.810272216796875,0.3480090200901031,0.245391234755516,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.7506781220436096,0.2764211893081665,0.2647906839847564,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376037597656,0.7112426161766052,0.2318862676620483,1.0583189725875854,286.6380310058594,284.95001220703125,298.6473999023437,288.712158203125,297.89453125,297.4366455078125,286.63922119140625,1.0,0.5755301713943481,0.5140691995620728,0.5140691995620728,1.0,1.0,-2.9928369522094727,1.1331555843353271,1.859681487083435,0.4597662985324859,1.0,1.0,0.0,163.5598907470703,175.0,36662.7421875,0.0,2360.071044921875,1.0,278.1499938964844,280.3418884277344,291.72265625,294.0934753417969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839653730392456,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.5751953125,0.0,1953.8609619140625,1895.4371337890625,0.0,3253.72998046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12218160,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6514587402344,0.9990000128746032,0.7365496158599854,0.5981139540672302,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6511535644531,0.8078900575637817,0.3471192419528961,0.3309902548789978,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6511535644531,0.8097555637359619,0.3490846455097198,0.2461717426776886,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510009765625,0.7505064010620117,0.2776127159595489,0.2659584283828735,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.7106537222862244,0.2324707061052322,1.0611541271209717,286.6513061523437,284.95001220703125,298.6687316894531,288.71734619140625,297.8996887207031,297.4327392578125,286.6524658203125,1.0,0.5779394507408142,0.5131123065948486,0.5131123065948486,1.0,1.0,-3.0045907497406006,1.136406660079956,1.8681840896606443,0.4603762924671173,1.0,1.0,0.0,165.10069274902344,163.0,36761.8671875,0.0,2389.349365234375,1.0,278.1499938964844,280.3478088378906,291.7276611328125,294.1045837402344,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849889636039734,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.20068359375,0.0,1953.8609619140625,1895.4371337890625,0.0,3263.315673828125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12218220,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6611633300781,0.9990000128746032,0.7379813194274902,0.5967604517936707,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610107421875,0.8100143671035767,0.3491226434707641,0.3328651189804077,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610107421875,0.8111405968666077,0.3501358926296234,0.2468972504138946,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6609191894531,0.7520440816879272,0.2787805199623108,0.2670516073703766,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.7117602825164795,0.2330306023359298,1.063626766204834,286.6610717773437,284.95001220703125,298.6896667480469,288.7225341796875,297.9051208496094,297.4296875,286.66162109375,1.0,0.5782094597816467,0.5121554136276245,0.5121554136276245,1.0,1.0,-3.0103938579559326,1.1371147632598877,1.873278975486756,0.4599812626838684,1.0,1.0,0.0,164.8597412109375,163.0,36818.8828125,0.0,2398.72802734375,1.0,278.1499938964844,280.3516540527344,291.7325134277344,294.1146850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859769701957703,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.1025390625,0.0,1953.861083984375,1895.4371337890625,0.0,3272.565185546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12218280,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664733886719,0.9990000128746032,0.7400021553039551,0.5926200151443481,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663818359375,0.8132931590080261,0.351108580827713,0.334683358669281,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663818359375,0.8136954307556152,0.3511620461940765,0.2475761026144027,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66632080078125,0.7546791434288025,0.2799270749092102,0.2680836915969848,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.666259765625,0.7139028906822205,0.2335762679576873,1.0658221244812012,286.6664123535156,284.95001220703125,298.710205078125,288.7276916503906,297.9119567871094,297.4292907714844,286.666748046875,1.0,0.5775161385536194,0.5111985802650452,0.5111985802650452,1.0,1.0,-3.0123045444488525,1.136191964149475,1.8761125802993768,0.4586967527866363,1.0,1.0,0.0,163.47804260253906,166.0,36846.03515625,0.0,2395.13671875,1.0,278.1499938964844,280.3534240722656,291.73651123046875,294.1219177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868073225021362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.20751953125,0.0,1953.861083984375,1895.4371337890625,0.0,3280.33740234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12218340,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729736328125,0.9990000128746032,0.7423920631408691,0.5908576846122742,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.815502941608429,0.3530976176261902,0.3365264534950256,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.8151999711990356,0.3521832227706909,0.2482678294181823,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67266845703125,0.7563743591308594,0.2810724377632141,0.2691370844841003,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725769042969,0.7151147127151489,0.2341331839561462,1.0681637525558472,286.6728515625,284.95001220703125,298.7303161621094,288.7328491210937,297.9197998046875,297.4307556152344,286.6736145019531,1.0,0.5781276822090149,0.510241687297821,0.510241687297821,1.0,1.0,-3.0173022747039795,1.1365751028060913,1.8807272911071773,0.4578035771846771,1.0,1.0,0.0,163.04881286621094,166.0,36894.98046875,0.0,2402.11669921875,1.0,278.1499938964844,280.3560791015625,291.7398986816406,294.12774658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874258399009705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.28173828125,0.0,1953.861083984375,1895.4371337890625,0.0,3286.1259765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12218400,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820373535156,0.9990000128746032,0.7447306513786316,0.590214729309082,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6818542480469,0.8172165751457214,0.3550925552845001,0.3383906185626983,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6818542480469,0.8162159323692322,0.3532033264636993,0.2489699125289917,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6817321777344,0.7576233744621277,0.2822169661521911,0.2702063918113708,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.681640625,0.715904712677002,0.23469839990139,1.0706310272216797,286.68194580078125,284.95001220703125,298.75,288.7380065917969,297.9273376464844,297.43194580078125,286.6827697753906,1.0,0.5790231823921204,0.5092847943305969,0.5092847943305969,1.0,1.0,-3.0238637924194336,1.1375868320465088,1.886276841163636,0.4573062360286712,1.0,1.0,0.0,163.08119201660156,169.0,36958.109375,0.0,2414.368896484375,1.0,278.1499938964844,280.3598022460937,291.7438049316406,294.1347351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879367709159851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.845703125,0.0,1953.861083984375,1895.4371337890625,0.0,3290.906982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218460,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6918640136719,0.9990000128746032,0.7469616532325745,0.5902224183082581,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.691650390625,0.8186414241790771,0.3570925593376159,0.3402685225009918,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.691650390625,0.8169474601745605,0.354221761226654,0.2496774494647979,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915283203125,0.7586069703102112,0.2833592295646667,0.2712828516960144,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69140625,0.716448962688446,0.2352662235498428,1.0731637477874756,286.6917419433594,284.95001220703125,298.7685241699219,288.742431640625,297.9342041015625,297.4326477050781,286.6925964355469,1.0,0.5801821947097778,0.5084379315376282,0.5084379315376282,1.0,1.0,-3.031317710876465,1.1391445398330688,1.892173171043396,0.4571607410907745,1.0,1.0,0.0,163.3778076171875,169.0,37027.66796875,0.0,2429.684326171875,1.0,278.1499938964844,280.3639221191406,291.7481689453125,294.14288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884975910186768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.0439453125,0.0,1953.861083984375,1895.4371337890625,0.0,3296.154541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218520,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7019348144531,0.9990000128746032,0.7490654587745667,0.5907572507858276,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.8198333978652954,0.3590962588787079,0.342157632112503,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.8174487352371216,0.3552374243736267,0.2503887712955475,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.759371817111969,0.2844982147216797,0.2723639011383056,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70147705078125,0.7167919874191284,0.2358323782682418,1.0757324695587158,286.7018127441406,284.95001220703125,298.78521728515625,288.7455139160156,297.94000244140625,297.4327392578125,286.70269775390625,1.0,0.5815512537956238,0.5075910091400146,0.5075910091400146,1.0,1.0,-3.039473056793213,1.1409940719604492,1.898478984832764,0.4571555554866791,1.0,1.0,0.0,163.8879852294922,172.0,37100.6484375,0.0,2447.477294921875,1.0,278.1499938964844,280.3682556152344,291.752197265625,294.1513977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892115354537964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.458984375,0.0,1953.861083984375,1895.4371337890625,0.0,3302.8330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218580,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71209716796875,0.9990000128746032,0.7510344982147217,0.5917462706565857,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118835449219,0.8208251595497131,0.3611020147800445,0.344055712223053,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118835449219,0.8177515864372253,0.3562486171722412,0.2511021792888641,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117614746094,0.7599455118179321,0.2856324911117553,0.2734474539756775,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7116394042969,0.7169594764709473,0.2363934218883514,1.0783162117004397,286.71197509765625,284.95001220703125,298.8001403808594,288.74725341796875,297.9447631835937,297.4322204589844,286.7128601074219,1.0,0.5830973982810974,0.5067440867424011,0.5067440867424011,1.0,1.0,-3.048208713531494,1.1430705785751345,1.90513813495636,0.4572525024414062,1.0,1.0,0.0,164.5819854736328,172.0,37175.859375,0.0,2467.39599609375,1.0,278.1499938964844,280.37274169921875,291.7552795410156,294.1594543457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900783658027649,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.9404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218640,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7221984863281,0.9990000128746032,0.7528733015060425,0.5931013226509094,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.8216547966003418,0.3631080090999603,0.3459597527980804,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.8178935050964355,0.3572537899017334,0.2518156468868255,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.7603625655174255,0.2867607176303863,0.2745309174060821,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72174072265625,0.7169826626777649,0.2369464337825775,1.0808939933776855,286.7220764160156,284.95001220703125,298.8133239746094,288.74774169921875,297.948486328125,297.43115234375,286.72296142578125,1.0,0.5847820043563843,0.5058972239494324,0.5058972239494324,1.0,1.0,-3.057385206222534,1.145315408706665,1.9120697975158687,0.457423061132431,1.0,1.0,0.0,165.4241485595703,175.0,37252.0703125,0.0,2489.017822265625,1.0,278.1499938964844,280.3772888183594,291.7570495605469,294.1664733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910764455795288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.273193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218700,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.732177734375,0.9990000128746032,0.754584014415741,0.5947734117507935,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7319641113281,0.822343647480011,0.3651128709316253,0.3478677570819855,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7319641113281,0.8178957104682922,0.3582515120506286,0.2525276839733124,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318420410156,0.7606422901153564,0.2878816127777099,0.275612473487854,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7317199707031,0.7168786525726318,0.2374893724918365,1.0834524631500244,286.7320556640625,284.95001220703125,298.8248291015625,288.7469787597656,297.9512634277344,297.4295349121094,286.73291015625,1.0,0.5865828990936279,0.5050503015518188,0.5050503015518188,1.0,1.0,-3.066920042037964,1.1476935148239136,1.9192265272140503,0.45765021443367,1.0,1.0,0.0,166.39491271972656,175.0,37328.55859375,0.0,2512.106689453125,1.0,278.1499938964844,280.3818664550781,291.7574157714844,294.1722106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921790719032288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.13330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218760,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7419128417969,0.9990000128746032,0.7561719417572021,0.5967081785202026,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.8229149580001831,0.3671152293682098,0.3497775793075561,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.8177810907363892,0.3592404127120971,0.2532366812229156,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.7608063817024231,0.2889938950538635,0.276690125465393,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.7166665196418762,0.238020434975624,1.0859785079956057,286.7418212890625,284.95001220703125,298.83477783203125,288.7450561523437,297.9530944824219,297.42742919921875,286.7426452636719,1.0,0.5884763598442078,0.504123866558075,0.504123866558075,1.0,1.0,-3.076726198196411,1.1500272750854492,1.9266988039016724,0.4577755928039551,1.0,1.0,0.0,167.47254943847656,178.0,37404.62890625,0.0,2536.402587890625,1.0,278.1499938964844,280.38641357421875,291.75634765625,294.1764831542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893355131149292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.82177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.570068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218820,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7514038085937,0.9990000128746032,0.7576462030410767,0.5988542437553406,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.751220703125,0.8233908414840698,0.3691140711307525,0.3516875207424164,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511901855469,0.817571759223938,0.3602196872234344,0.253941535949707,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7510986328125,0.7608759999275208,0.2900968790054321,0.2777623534202575,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509765625,0.7163652181625366,0.2385388314723968,1.0884642601013184,286.75128173828125,284.95001220703125,298.8431701660156,288.74200439453125,297.9540710449219,297.4249572753906,286.7521057128906,1.0,0.590440571308136,0.5031974911689758,0.5031974911689758,1.0,1.0,-3.086726665496826,1.1524137258529663,1.93431293964386,0.4579124450683594,1.0,1.0,0.0,168.63668823242188,178.0,37479.734375,0.0,2561.665283203125,1.0,278.1499938964844,280.39093017578125,291.75390625,294.1792907714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945806622505188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.17333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.01806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
