time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218880,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7605895996094,0.9990000128746032,0.7590134143829346,0.6011732220649719,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604064941406,0.8237877488136292,0.3711086511611938,0.3535962402820587,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7603759765625,0.8172842264175415,0.3611887097358703,0.2546413242816925,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602844238281,0.7608671188354492,0.291189968585968,0.2788280546665191,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601928710937,0.7159886956214905,0.2390440553426742,1.0909044742584229,286.7604675292969,284.95001220703125,298.85009765625,288.73785400390625,297.9542541503906,297.422119140625,286.7612609863281,1.0,0.5924595594406128,0.5022710561752319,0.5022710561752319,1.0,1.0,-3.096865177154541,1.1548384428024292,1.9420266151428225,0.4580589532852173,1.0,1.0,0.0,169.8722381591797,181.0,37553.46484375,0.0,2587.71826171875,1.0,278.1499938964844,280.3953552246094,291.75018310546875,294.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958377838134766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.16748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218940,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.9990000128746032,0.7602800726890564,0.6036331057548523,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7692565917969,0.8241195678710938,0.3730985522270202,0.3555027842521667,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7692565917969,0.8169322609901428,0.3621471226215362,0.2553355097770691,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691650390625,0.7607932090759277,0.2922728061676025,0.2798864543437958,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690734863281,0.7155489325523376,0.2395360171794891,1.093295931816101,286.76934814453125,284.95001220703125,298.8556213378906,288.732666015625,297.9537658691406,297.41900634765625,286.7701110839844,1.0,0.5945202112197876,0.501344621181488,0.501344621181488,1.0,1.0,-3.1070964336395264,1.1572827100753784,1.949813723564148,0.4582057595252991,1.0,1.0,0.0,171.16664123535156,181.0,37625.6015625,0.0,2614.416748046875,1.0,278.1499938964844,280.3996887207031,291.7452697753906,294.1807861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971145153045654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.672607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219000,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779541015625,0.9990000128746032,0.7614531517028809,0.6062040328979492,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7778015136719,0.8243992328643799,0.3750834167003631,0.3574064373970032,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7778015136719,0.8165287971496582,0.3630948662757873,0.2560235857963562,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777099609375,0.7606669068336487,0.2933453619480133,0.2809369564056396,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.777587890625,0.7150572538375854,0.2400148957967758,1.095637321472168,286.7778625488281,284.95001220703125,298.8598022460937,288.7264709472656,297.9525756835937,297.4156799316406,286.7785949707031,1.0,0.5966107845306396,0.5004182457923889,0.5004182457923889,1.0,1.0,-3.1173810958862305,1.1597298383712769,1.9576512575149536,0.4583450555801391,1.0,1.0,0.0,172.50820922851562,184.0,37695.91796875,0.0,2641.62841796875,1.0,278.1499938964844,280.4039001464844,291.7392883300781,294.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984030485153198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.693603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219060,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.9990000128746032,0.7625306248664856,0.6088739633560181,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.824631929397583,0.3770627379417419,0.3593065142631531,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.8160786032676697,0.3640309870243072,0.2567049264907837,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.785888671875,0.7604931592941284,0.2944067716598511,0.2819786965847015,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857971191406,0.7145172953605652,0.2404799163341522,1.0979242324829102,286.7860412597656,284.95001220703125,298.8627014160156,288.7193603515625,297.95074462890625,297.412109375,286.7867431640625,1.0,0.5987254977226257,0.4994340240955353,0.4994340240955353,1.0,1.0,-3.1276965141296387,1.162064552307129,1.965631961822509,0.4583665132522583,1.0,1.0,0.0,173.8921356201172,184.0,37764.3125,0.0,2669.288330078125,1.0,278.1499938964844,280.4079895019531,291.7322082519531,294.1772766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996918201446533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3400.71142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219120,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939453125,0.9990000128746032,0.7635184526443481,0.6116170883178711,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937927246094,0.8248288631439209,0.3790363669395447,0.3612024486064911,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937927246094,0.8155927658081055,0.3649556338787079,0.2573791742324829,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.793701171875,0.7602828741073608,0.295457124710083,0.2830112874507904,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936096191406,0.7139393091201782,0.2409323453903198,1.10015869140625,286.7938537597656,284.95001220703125,298.8644104003906,288.7113647460937,297.9481811523437,297.4081115722656,286.7945251464844,1.0,0.6008548140525818,0.498449832201004,0.498449832201004,1.0,1.0,-3.138012409210205,1.164371371269226,1.973641037940979,0.4583609700202942,1.0,1.0,0.0,175.30833435058594,187.0,37831.0078125,0.0,2697.286376953125,1.0,278.1499938964844,280.4119873046875,291.7242126464844,294.1737976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90097838640213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.61474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.70263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219180,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8013610839844,0.9990000128746032,0.7644132971763611,0.6144252419471741,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012084960937,0.8249934315681458,0.3810039162635803,0.3630937337875366,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012084960937,0.8150742650032043,0.36586794257164,0.2580457627773285,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011169433594,0.760039210319519,0.2964957058429718,0.2840338945388794,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.801025390625,0.7133266925811768,0.2413738667964935,1.10234272480011,286.80126953125,284.95001220703125,298.86492919921875,288.7024841308594,297.94439697265625,297.4029541015625,286.8019104003906,1.0,0.6029956936836243,0.4974656403064728,0.4974656403064728,1.0,1.0,-3.1483192443847656,1.166653394699097,1.981665849685669,0.4583335220813751,1.0,1.0,0.0,176.75375366210938,187.0,37896.80859375,0.0,2725.588623046875,1.0,278.1499938964844,280.4159240722656,291.7153015136719,294.16925048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90225487947464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.593994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219240,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8084716796875,0.9990000128746032,0.7652251124382019,0.6172738075256348,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8083190917969,0.8251364231109619,0.3829661607742309,0.364980548620224,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8083190917969,0.8145341277122498,0.3667691349983215,0.2587050497531891,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8082580566406,0.7597731351852417,0.2975235879421234,0.2850470840930938,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.80816650390625,0.7126915454864502,0.2418067455291748,1.1044899225234983,286.8083801269531,284.95001220703125,298.8643798828125,288.6928405761719,297.94012451171875,297.3976135253906,286.8089904785156,1.0,0.6051415205001831,0.4964814484119415,0.4964814484119415,1.0,1.0,-3.158605098724365,1.1689057350158691,1.9896992444992063,0.4582818150520324,1.0,1.0,0.0,178.21922302246094,190.0,37961.19921875,0.0,2754.123291015625,1.0,278.1499938964844,280.4197998046875,291.7055969238281,294.163818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035297632217408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.02294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.46435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219300,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8152770996094,0.9990000128746032,0.7659483551979065,0.6201578974723816,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8151550292969,0.8252600431442261,0.3849228322505951,0.3668626248836517,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81512451171875,0.8139737844467163,0.3676582872867584,0.2593564689159393,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8150634765625,0.7594862580299377,0.2985399663448334,0.286050021648407,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8149719238281,0.7120348215103149,0.242230013012886,1.106597661972046,286.815185546875,284.95001220703125,298.86279296875,288.6824035644531,297.93536376953125,297.3921203613281,286.8157958984375,1.0,0.6072896718978882,0.4954972565174103,0.4954972565174103,1.0,1.0,-3.168858766555786,1.1711238622665403,1.9977349042892456,0.4582038223743438,1.0,1.0,0.0,179.7027130126953,190.0,38024.0078125,0.0,2782.857666015625,1.0,278.1499938964844,280.4235534667969,291.6950988769531,294.157470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047954082489014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.2421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219360,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218078613281,0.9990000128746032,0.7665882706642151,0.6230669617652893,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216857910156,0.825369119644165,0.3868743777275085,0.3687402904033661,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216857910156,0.8133982419967651,0.3685363233089447,0.2600004374980926,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82159423828125,0.7591836452484131,0.2995456159114837,0.2870433032512665,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.7113606333732605,0.2426440715789795,1.1086668968200684,286.8217468261719,284.95001220703125,298.8602294921875,288.6712951660156,297.9301147460937,297.3865051269531,286.8222961425781,1.0,0.609436571598053,0.4944911599159241,0.4944911599159241,1.0,1.0,-3.179070472717285,1.173262119293213,2.0058083534240723,0.4580562114715576,1.0,1.0,0.0,181.20001220703125,178.0,38085.38671875,0.0,2811.7490234375,1.0,278.1499938964844,280.42724609375,291.6839294433594,294.1502990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060556292533876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.35791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.962646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219420,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.9990000128746032,0.7673866748809814,0.6216253638267517,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.827216386795044,0.3888034522533417,0.3705439269542694,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.814591109752655,0.3693861663341522,0.2605857849121094,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.7605570554733276,0.3005239963531494,0.2879574596881866,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247985839844,0.712282657623291,0.2430330067873001,1.1103675365447998,286.8248291015625,284.95001220703125,298.8567810058594,288.6595153808594,297.92510986328125,297.3819274902344,286.8248291015625,1.0,0.6094743609428406,0.4934850931167602,0.4934850931167602,1.0,1.0,-3.1833720207214355,1.172949194908142,2.010422706604004,0.4569977521896362,1.0,1.0,0.0,180.85870361328125,178.0,38105.2890625,0.0,2818.680419921875,1.0,278.1499938964844,280.4288635253906,291.67193603515625,294.1414794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072930812835692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.465576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219480,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.823486328125,0.9990000128746032,0.7687373757362366,0.6174818873405457,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82354736328125,0.8301452994346619,0.3907102942466736,0.3722862601280212,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82354736328125,0.8168609142303467,0.3702071607112884,0.2611214816570282,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235778808594,0.7629810571670532,0.3014774620532989,0.2888066172599792,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236083984375,0.7141655683517456,0.2434030771255493,1.1117775440216064,286.8235168457031,284.95001220703125,298.8525085449219,288.6471252441406,297.92169189453125,297.3804931640625,286.82330322265625,1.0,0.6085801124572754,0.492478996515274,0.492478996515274,1.0,1.0,-3.183852195739746,1.1710820198059082,2.012770175933838,0.4551041722297668,1.0,1.0,0.0,179.360107421875,181.0,38093.1875,0.0,2811.527587890625,1.0,278.1499938964844,280.4283142089844,291.65850830078125,294.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083870649337769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.59521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.628662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219540,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82305908203125,0.9990000128746032,0.7704312205314636,0.6157702207565308,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8230285644531,0.8320850133895874,0.3926155567169189,0.374051034450531,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8230285644531,0.8181193470954895,0.3710198104381561,0.2616691589355469,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8230285644531,0.7644461989402771,0.3024264574050903,0.2896759510040283,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.822998046875,0.7151387929916382,0.2437768131494522,1.1133158206939695,286.82305908203125,284.95001220703125,298.8474426269531,288.6341552734375,297.9193115234375,297.38104248046875,286.8232116699219,1.0,0.608997642993927,0.4914728999137878,0.4914728999137878,1.0,1.0,-3.1874566078186035,1.170495867729187,2.016960620880127,0.4535589814186096,1.0,1.0,0.0,178.8760528564453,181.0,38098.69921875,0.0,2816.2890625,1.0,278.1499938964844,280.42840576171875,291.6438903808594,294.1145935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092782139778136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3489.904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219600,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82489013671875,0.9990000128746032,0.772053599357605,0.6152022480964661,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248596191406,0.8335572481155396,0.3945214450359344,0.3758332133293152,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248596191406,0.8189042806625366,0.3718267977237701,0.2622251808643341,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.7654554843902588,0.3033704161643982,0.2905586957931518,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247985839844,0.7156950235366821,0.2441514581441879,1.1149502992630005,286.82489013671875,284.95001220703125,298.8416748046875,288.62066650390625,297.9164428710937,297.3811950683594,286.8250732421875,1.0,0.6097004413604736,0.490466833114624,0.490466833114624,1.0,1.0,-3.1926095485687256,1.1705126762390137,2.022096872329712,0.4523952007293701,1.0,1.0,0.0,178.88246154785156,184.0,38116.890625,0.0,2826.896484375,1.0,278.1499938964844,280.4294128417969,291.629150390625,294.1004333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100574254989624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.03564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.136962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219660,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82745361328125,0.9990000128746032,0.7735437154769897,0.6153141856193542,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8347473740577698,0.3964269757270813,0.3776248395442962,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8194053769111633,0.3726272583007812,0.2627838850021362,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.7661867141723633,0.3043076395988464,0.2914452254772186,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82733154296875,0.7160012722015381,0.2445234954357147,1.1166255474090576,286.8274230957031,284.95001220703125,298.8352355957031,288.6067199707031,297.9129943847656,297.3806457519531,286.82769775390625,1.0,0.6106699109077454,0.4895746409893036,0.4895746409893036,1.0,1.0,-3.198648452758789,1.1710941791534424,2.0275542736053467,0.4516044855117798,1.0,1.0,0.0,179.1749725341797,184.0,38143.796875,0.0,2840.91650390625,1.0,278.1499938964844,280.4309387207031,291.61456298828125,294.0868530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910805642604828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.04736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.0791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219720,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307189941406,0.9990000128746032,0.7748866677284241,0.6159541010856628,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306579589844,0.8357162475585938,0.3983324766159057,0.3794236779212951,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83062744140625,0.819685697555542,0.3734220862388611,0.2633439600467682,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305969238281,0.7666990756988525,0.3052385747432709,0.2923332154750824,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83056640625,0.7161122560501099,0.2448916584253311,1.1183218955993652,286.8306884765625,284.95001220703125,298.8282165527344,288.59234619140625,297.9088439941406,297.3793029785156,286.8309936523437,1.0,0.611844003200531,0.4886824488639831,0.4886824488639831,1.0,1.0,-3.205360174179077,1.1719486713409424,2.0334115028381348,0.4509414136409759,1.0,1.0,0.0,179.6893310546875,187.0,38180.03515625,0.0,2857.586181640625,1.0,278.1499938964844,280.43310546875,291.60015869140625,294.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115838408470154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.296630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219780,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.9990000128746032,0.7760725617408752,0.6170510053634644,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.8364922404289246,0.4002374410629272,0.3812287747859955,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.8197751045227051,0.3742105066776275,0.2639046609401703,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83416748046875,0.7670204639434814,0.3061626255512237,0.2932214140892029,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341064453125,0.716053307056427,0.2452544867992401,1.1200286149978638,286.834228515625,284.95001220703125,298.8207092285156,288.5775756835937,297.9040222167969,297.3771667480469,286.8345642089844,1.0,0.6131933331489563,0.4877902567386627,0.4877902567386627,1.0,1.0,-3.2126426696777344,1.1730186939239502,2.039623975753784,0.4503708183765411,1.0,1.0,0.0,180.3960418701172,187.0,38219.53515625,0.0,2876.556884765625,1.0,278.1499938964844,280.4354248046875,291.5857849121094,294.061767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124212861061096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219840,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.9990000128746032,0.7771129012107849,0.6184984445571899,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8379821777344,0.837118923664093,0.4021410644054413,0.3830378949642181,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83795166015625,0.819717526435852,0.3749921321868896,0.2644644975662231,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8379211425781,0.7671939134597778,0.3070794343948364,0.294108122587204,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.837890625,0.7158626317977905,0.2456109374761581,1.1217334270477295,286.8380126953125,284.95001220703125,298.8127136230469,288.5625,297.8985900878906,297.3743591308594,286.8383483886719,1.0,0.6146745085716248,0.4868980646133423,0.4868980646133423,1.0,1.0,-3.220346689224243,1.1742430925369265,2.046103477478028,0.4498642385005951,1.0,1.0,0.0,181.250732421875,190.0,38261.953125,0.0,2897.296630859375,1.0,278.1499938964844,280.4379577636719,291.5712280273437,294.049560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913321852684021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.31396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219900,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84197998046875,0.9990000128746032,0.7780085206031799,0.6202524900436401,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8418884277344,0.8376143574714661,0.4040426611900329,0.3848498463630676,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8418884277344,0.819531261920929,0.3757660686969757,0.2650225758552551,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84185791015625,0.7672372460365295,0.3079883158206939,0.294992059469223,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.841796875,0.7155555486679077,0.2459601014852523,1.1234287023544312,286.8419189453125,284.95001220703125,298.8043212890625,288.547119140625,297.89263916015625,297.37091064453125,286.84228515625,1.0,0.6162689924240112,0.4860058724880218,0.4860058724880218,1.0,1.0,-3.2284059524536133,1.175594449043274,2.052811622619629,0.4494087398052215,1.0,1.0,0.0,182.2354736328125,190.0,38306.58984375,0.0,2919.58642578125,1.0,278.1499938964844,280.44061279296875,291.5564270019531,294.0373229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142805933952332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.28564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219960,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8459777832031,0.9990000128746032,0.7787648439407349,0.6222561597824097,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8459167480469,0.8380021452903748,0.4059415757656097,0.3866630792617798,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.84588623046875,0.8192397356033325,0.3765316903591156,0.2655776739120483,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8458557128906,0.7671737670898438,0.308888703584671,0.2958718240261078,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8457946777344,0.7151519656181335,0.2463011890649795,1.1251063346862793,286.845947265625,284.95001220703125,298.79559326171875,288.531494140625,297.8861694335937,297.366943359375,286.8463134765625,1.0,0.6179532408714294,0.4850501716136932,0.4850501716136932,1.0,1.0,-3.2367374897003174,1.176911473274231,2.059826135635376,0.4488614499568939,1.0,1.0,0.0,183.3267364501953,193.0,38352.8359375,0.0,2943.13916015625,1.0,278.1499938964844,280.443359375,291.5412902832031,294.02490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152868390083312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.600341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220020,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500366210937,0.9990000128746032,0.7793921828269958,0.6244559288024902,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8499755859375,0.8383046984672546,0.4078374207019806,0.3884764909744262,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8499755859375,0.8188652396202087,0.377288818359375,0.2661291658878326,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84991455078125,0.7670258283615112,0.3097805082798004,0.2967464923858642,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8498840332031,0.7146711349487305,0.2466341406106948,1.1267619132995603,286.8500061035156,284.95001220703125,298.7865905761719,288.51568603515625,297.8793334960937,297.362548828125,286.8503723144531,1.0,0.6197057366371155,0.4840944707393646,0.4840944707393646,1.0,1.0,-3.2452683448791504,1.178281307220459,2.0669870376586914,0.4483252167701721,1.0,1.0,0.0,184.5025329589844,193.0,38400.25,0.0,2967.691162109375,1.0,278.1499938964844,280.4461975097656,291.5258483886719,294.01226806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163272380828856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.76806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.225830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220080,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541564941406,0.9990000128746032,0.7799054384231567,0.6268031597137451,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8540954589844,0.8385427594184875,0.4097303748130798,0.3902893960475921,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85406494140625,0.8184282183647156,0.3780380487442016,0.2666768133640289,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8540344238281,0.766814112663269,0.3106642961502075,0.2976158559322357,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539733886719,0.7141309976577759,0.2469595968723297,1.128394603729248,286.8540954589844,284.95001220703125,298.7773742675781,288.4997253417969,297.87225341796875,297.3578186035156,286.8544921875,1.0,0.621508002281189,0.483138769865036,0.483138769865036,1.0,1.0,-3.2539374828338623,1.1796879768371582,2.074249505996704,0.4477972388267517,1.0,1.0,0.0,185.7430725097656,196.0,38448.5234375,0.0,2993.013916015625,1.0,278.1499938964844,280.4490661621094,291.5101928710937,293.9994506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173902869224548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.05517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220140,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583068847656,0.9990000128746032,0.7802978157997131,0.6292843222618103,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85821533203125,0.8387221693992615,0.4116200804710388,0.3921012580394745,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85821533203125,0.8179340362548828,0.3787785470485687,0.2672199606895447,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8581848144531,0.7665441632270813,0.3115393221378326,0.2984790802001953,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8581237792969,0.713535726070404,0.2472770661115646,1.1300009489059448,286.8582458496094,284.95001220703125,298.7680358886719,288.483642578125,297.86492919921875,297.3528747558594,286.858642578125,1.0,0.6233538389205933,0.4821830689907074,0.4821830689907074,1.0,1.0,-3.2627222537994385,1.1811219453811646,2.0816001892089844,0.4472730755805969,1.0,1.0,0.0,187.0428924560547,196.0,38497.6328125,0.0,3019.03564453125,1.0,278.1499938964844,280.4519958496094,291.49432373046875,293.9864196777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918468177318573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3575.014892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220200,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86248779296875,0.9990000128746032,0.7805800437927246,0.6318628191947937,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.8388587236404419,0.4135069251060486,0.3939118385314941,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.817398190498352,0.3795112073421478,0.2677586674690246,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.7662317156791687,0.3124063611030578,0.2993362247943878,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.7128989696502686,0.2475874125957489,1.1315820217132568,286.8624572753906,284.95001220703125,298.75860595703125,288.467529296875,297.85748291015625,297.3477783203125,286.86285400390625,1.0,0.6252298355102539,0.4812273681163788,0.4812273681163788,1.0,1.0,-3.271579504013061,1.1825660467147827,2.0890135765075684,0.4467446804046631,1.0,1.0,0.0,188.38710021972656,199.0,38547.49609375,0.0,3045.588134765625,1.0,278.1499938964844,280.4549560546875,291.4783020019531,293.9732971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91955304145813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.47216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3585.032958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220260,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86676025390625,0.9990000128746032,0.7807479500770569,0.6345250606536865,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86669921875,0.8389583230018616,0.4153909087181091,0.3957209289073944,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666687011719,0.8168261647224426,0.3802356719970703,0.2682926952838897,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666381835937,0.7658825516700745,0.3132651746273041,0.3001868724822998,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8665771484375,0.7122252583503723,0.2478906661272049,1.1331369876861572,286.8667297363281,284.95001220703125,298.7491455078125,288.4513854980469,297.8499450683594,297.3425598144531,286.8671264648437,1.0,0.6271305680274963,0.4802314043045044,0.4802314043045044,1.0,1.0,-3.2804908752441406,1.183929443359375,2.0965614318847656,0.4461255073547363,1.0,1.0,0.0,189.770248413086,199.0,38598.1953125,0.0,3072.6064453125,1.0,278.1499938964844,280.4579772949219,291.46221923828125,293.9600830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920639991760254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.0634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220320,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.9990000128746032,0.7808062434196472,0.6372479200363159,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710632324219,0.8390310406684875,0.417272537946701,0.3975286185741424,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710632324219,0.8162278532981873,0.3809528350830078,0.2688222229480743,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710021972656,0.7655066847801208,0.3141164481639862,0.3010312616825104,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.7115233540534973,0.248187705874443,1.1346677541732788,286.87109375,284.95001220703125,298.73974609375,288.435302734375,297.8424377441406,297.3373718261719,286.8714904785156,1.0,0.6290477514266968,0.47923544049263,0.47923544049263,1.0,1.0,-3.2894318103790283,1.1852786540985107,2.1041531562805176,0.4454871416091919,1.0,1.0,0.0,191.1829071044922,187.0,38649.85546875,0.0,3099.9873046875,1.0,278.1499938964844,280.4610595703125,291.4461364746094,293.9468994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217256307601928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.82177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.0751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220380,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.9990000128746032,0.7809643149375916,0.6356657147407532,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87237548828125,0.8408410549163818,0.4191338121891022,0.3992637991905212,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87237548828125,0.8173257112503052,0.3816446661949157,0.2692946791648865,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87237548828125,0.7667922377586365,0.3149426877498626,0.3017981648445129,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724060058594,0.7123656868934631,0.2484655678272247,1.1358423233032229,286.8723449707031,284.95001220703125,298.7304382324219,288.4192810058594,297.8353881835937,297.3329772949219,286.8722229003906,1.0,0.6288853287696838,0.478239506483078,0.478239506483078,1.0,1.0,-3.2925374507904053,1.184274673461914,2.1082630157470703,0.4440261721611023,1.0,1.0,0.0,190.73252868652344,187.0,38661.171875,0.0,3104.23388671875,1.0,278.1499938964844,280.462158203125,291.429931640625,293.9328308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227877259254456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.88720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220440,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.869384765625,0.9990000128746032,0.7816322445869446,0.6314306855201721,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86944580078125,0.8437398672103882,0.4209748804569244,0.4009396433830261,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86944580078125,0.8194558620452881,0.3823109865188598,0.2697197198867798,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695068359375,0.7691101431846619,0.315746933221817,0.3025025725364685,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695373535156,0.7141385674476624,0.2487318962812423,1.1367616653442385,286.8694152832031,284.95001220703125,298.7213134765625,288.40338134765625,297.8297119140625,297.33074951171875,286.8690795898437,1.0,0.6278200149536133,0.4772435426712036,0.4772435426712036,1.0,1.0,-3.291930675506592,1.1818007230758667,2.1101298332214355,0.4417858123779297,1.0,1.0,0.0,189.1197662353516,190.0,38641.25390625,0.0,3093.855712890625,1.0,278.1499938964844,280.4611511230469,291.4130249023437,293.9160461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237060546875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.31982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220500,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.9990000128746032,0.782669186592102,0.6296640038490295,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.845630943775177,0.4228160083293915,0.4026409685611725,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.8205954432487488,0.3829717338085174,0.2701599299907684,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.7704566717147827,0.3165493607521057,0.3032310903072357,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.7150148153305054,0.2490020394325256,1.1378313302993774,286.86724853515625,284.95001220703125,298.71240234375,288.3876647949219,297.8251342773437,297.3299560546875,286.86724853515625,1.0,0.6280796527862549,0.4762475788593292,0.4762475788593292,1.0,1.0,-3.2945303916931152,1.1806076765060425,2.113922595977783,0.4398687779903412,1.0,1.0,0.0,188.5628967285156,190.0,38639.52734375,0.0,3096.424072265625,1.0,278.1499938964844,280.4608154296875,291.3955993652344,293.8978881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244180917739868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.97900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.8740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220560,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674621582031,0.9990000128746032,0.783660888671875,0.6290732026100159,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674621582031,0.8470374941825867,0.4246588051319122,0.4043618142604828,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674621582031,0.8212645649909973,0.3836286962032318,0.2706106603145599,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674621582031,0.7713368535041809,0.3173486292362213,0.3039760291576385,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.7154722213745117,0.2492717951536178,1.138996958732605,286.8674621582031,284.95001220703125,298.70379638671875,288.37213134765625,297.8206787109375,297.3290710449219,286.8675537109375,1.0,0.6286368370056152,0.4753379225730896,0.4753379225730896,1.0,1.0,-3.2987265586853027,1.1802045106887815,2.1185221672058105,0.438513696193695,1.0,1.0,0.0,188.522705078125,193.0,38651.27734375,0.0,3105.382080078125,1.0,278.1499938964844,280.4614562988281,291.3787536621094,293.8808288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250083565711976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.31591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.304931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220620,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686218261719,0.9990000128746032,0.7845218777656555,0.629172682762146,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686218261719,0.8481547236442566,0.4265025556087494,0.4060935080051422,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685913085937,0.8216553330421448,0.3842814862728119,0.2710658013820648,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685913085937,0.771937370300293,0.3181433081626892,0.3047269582748413,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685607910156,0.7156816124916077,0.2495397329330444,1.1402034759521484,286.8686218261719,284.95001220703125,298.695556640625,288.3569030761719,297.81610107421875,297.3277893066406,286.8687744140625,1.0,0.6294645071029663,0.47442826628685,0.47442826628685,1.0,1.0,-3.303828001022339,1.1801583766937256,2.1236696243286133,0.4373198449611664,1.0,1.0,0.0,188.780029296875,193.0,38671.0234375,0.0,3118.021728515625,1.0,278.1499938964844,280.4625549316406,291.3628234863281,293.8651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92555832862854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.363037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220680,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705749511719,0.9990000128746032,0.7852179408073425,0.6298030018806458,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705444335937,0.849047064781189,0.428347647190094,0.4078339040279388,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705139160156,0.8218318223953247,0.3849308490753174,0.271524041891098,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705139160156,0.7723207473754883,0.3189338445663452,0.3054816126823425,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.7157009243965149,0.2498066425323486,1.1414406299591064,286.8705444335937,284.95001220703125,298.687744140625,288.3419494628906,297.8114013671875,297.32598876953125,286.8707580566406,1.0,0.6304998397827148,0.4735186398029327,0.4735186398029327,1.0,1.0,-3.3096237182617188,1.18037211894989,2.129251480102539,0.4362351298332214,1.0,1.0,0.0,189.26632690429688,196.0,38697.59765625,0.0,3133.516357421875,1.0,278.1499938964844,280.464111328125,291.34765625,293.85064697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926114022731781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.471923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
