time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220740,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.9990000128746032,0.7857273817062378,0.6308931112289429,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.8497433662414551,0.4301943778991699,0.4095823168754577,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731689453125,0.8218231797218323,0.3855768740177154,0.2719848453998565,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731384277344,0.7725153565406799,0.3197202682495117,0.3062389492988586,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87310791015625,0.7155565023422241,0.2500730752944946,1.142706036567688,286.8731994628906,284.95001220703125,298.6803894042969,288.327392578125,297.8065490722656,297.32373046875,286.8734741210937,1.0,0.6317151188850403,0.4726089835166931,0.4726089835166931,1.0,1.0,-3.3160223960876465,1.1808087825775146,2.135213613510132,0.4352421760559082,1.0,1.0,0.0,189.95176696777344,196.0,38730.5703125,0.0,3151.51806640625,1.0,278.1499938964844,280.4660339355469,291.33319091796875,293.83740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267000555992126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.81884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220800,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764953613281,0.9990000128746032,0.7860537171363831,0.6323325037956238,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87646484375,0.8502901196479797,0.4320428669452667,0.4113373458385467,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764343261719,0.8216742873191833,0.3862199783325195,0.272447258234024,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764038085937,0.7725664377212524,0.3205029368400574,0.3069978058338165,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763732910156,0.7152884006500244,0.2503393292427063,1.143994688987732,286.87646484375,284.95001220703125,298.6736145019531,288.3132019042969,297.8016662597656,297.32110595703125,286.8768005371094,1.0,0.6330673098564148,0.4716993272304535,0.4716993272304535,1.0,1.0,-3.32288122177124,1.1814111471176147,2.141469955444336,0.4343147277832031,1.0,1.0,0.0,190.78961181640625,199.0,38768.875,0.0,3171.466796875,1.0,278.1499938964844,280.46826171875,291.3193054199219,293.8251342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273282885551452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.87158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.628173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220860,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88037109375,0.9990000128746032,0.7861930131912231,0.6340744495391846,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803100585937,0.8507074117660522,0.4338932335376739,0.4130985140800476,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802795410156,0.8214045763015747,0.38686004281044,0.2729108929634094,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.7724935412406921,0.3212818205356598,0.3077574968338012,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88018798828125,0.7149133682250977,0.2506052851676941,1.1453036069869995,286.8803405761719,284.95001220703125,298.6674194335937,288.2994384765625,297.7968444824219,297.31817626953125,286.88067626953125,1.0,0.6345380544662476,0.4707706272602081,0.4707706272602081,1.0,1.0,-3.3301382064819336,1.1821129322052002,2.1480252742767334,0.4333998262882232,1.0,1.0,0.0,191.7606506347656,199.0,38812.04296875,0.0,3193.13427734375,1.0,278.1499938964844,280.4708251953125,291.3059997558594,293.8138122558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928004264831543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.42626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.8349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220920,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.9990000128746032,0.7861679196357727,0.6360387206077576,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.8510295748710632,0.4357452988624573,0.41486456990242,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.821046769618988,0.3874973356723785,0.273375004529953,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.7723300457000732,0.3220572769641876,0.308517187833786,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.884521484375,0.7144596576690674,0.2508702874183655,1.1466256380081177,286.8846740722656,284.95001220703125,298.66192626953125,288.28619384765625,297.7921447753906,297.3151550292969,286.8850402832031,1.0,0.6360955238342285,0.4698418974876404,0.4698418974876404,1.0,1.0,-3.3376853466033936,1.1829090118408203,2.154776334762573,0.4325157403945923,1.0,1.0,0.0,192.83078002929688,202.0,38859.0078125,0.0,3216.100341796875,1.0,278.1499938964844,280.4736022949219,291.2931213378906,293.80322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287181496620178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.385986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220980,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.9990000128746032,0.7859792113304138,0.6381989121437073,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894348144531,0.8512681722640991,0.4375990033149719,0.416635125875473,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.8206117153167725,0.3881315886974334,0.2738392353057861,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.7720870971679688,0.3228290975093841,0.3092764616012573,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.7139357328414917,0.2511334419250488,1.1479557752609253,286.8894348144531,284.95001220703125,298.6571655273437,288.2734680175781,297.7877197265625,297.3121032714844,286.8898620605469,1.0,0.637728750705719,0.468913197517395,0.468913197517395,1.0,1.0,-3.34548282623291,1.1837862730026243,2.161696672439575,0.4316578507423401,1.0,1.0,0.0,193.98922729492188,202.0,38909.3125,0.0,3240.22802734375,1.0,278.1499938964844,280.4765930175781,291.28076171875,293.7933654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929466962814331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.71630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.25439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221040,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.9990000128746032,0.7856485843658447,0.6405035257339478,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945617675781,0.8514454960823059,0.4394540190696716,0.4184092283248901,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.8201203346252441,0.388762891292572,0.2743031084537506,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.7717862129211426,0.3235974609851837,0.3100347220897674,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.7133587002754211,0.2513935267925262,1.1492855548858645,286.89459228515625,284.95001220703125,298.6531982421875,288.2613220214844,297.7836608886719,297.3091735839844,286.8950500488281,1.0,0.6394164562225342,0.4679844975471496,0.4679844975471496,1.0,1.0,-3.353456497192383,1.1847151517868042,2.168741226196289,0.4308126866817474,1.0,1.0,0.0,195.2138671875,190.0,38962.0546875,0.0,3265.234130859375,1.0,278.1499938964844,280.479736328125,291.2688903808594,293.7841491699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302361011505128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.35009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.305419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221100,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.9990000128746032,0.7854213714599609,0.6385762095451355,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.8534008860588074,0.4412912726402282,0.4201147258281708,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.8212783336639404,0.389372318983078,0.2747133076190948,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.7731471657752991,0.3243440389633178,0.3107197880744934,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.7142699360847473,0.2516320645809173,1.1502690315246582,286.8968505859375,284.95001220703125,298.65008544921875,288.24981689453125,297.7801818847656,297.30682373046875,286.89678955078125,1.0,0.6390647292137146,0.4670557677745819,0.4670557677745819,1.0,1.0,-3.355708837509156,1.183383584022522,2.172325134277344,0.4292161464691162,1.0,1.0,0.0,194.5949859619141,190.0,38975.5625,0.0,3266.783447265625,1.0,278.1499938964844,280.4809265136719,291.25738525390625,293.7746887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309993386268616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.298095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221160,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8947448730469,0.9990000128746032,0.7857430577278137,0.6340630054473877,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.8564673066139221,0.4431088864803314,0.4217632114887237,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.8234388828277588,0.3899584114551544,0.2750786542892456,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.7755332589149475,0.3250706791877746,0.3113456964492798,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.7160672545433044,0.251853346824646,1.1509766578674316,286.894775390625,284.95001220703125,298.6479187011719,288.23895263671875,297.7778015136719,297.30572509765625,286.8945007324219,1.0,0.6378374099731445,0.4661019444465637,0.4661019444465637,1.0,1.0,-3.354313611984253,1.180582046508789,2.173731565475464,0.4268212914466858,1.0,1.0,0.0,192.8348693847656,193.0,38956.98046875,0.0,3253.557861328125,1.0,278.1499938964844,280.4800109863281,291.24560546875,293.7629699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316257834434508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.87158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.034423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221220,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934326171875,0.9990000128746032,0.7864363193511963,0.6321012377738953,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.8584519624710083,0.4449270963668823,0.4234390556812286,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.8245903253555298,0.3905409574508667,0.2754616141319275,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.7769015431404114,0.3257975876331329,0.3119990825653076,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.7169552445411682,0.2520793974399566,1.1518319845199585,286.8934020996094,284.95001220703125,298.646728515625,288.2287902832031,297.7762756347656,297.3053894042969,286.8934936523437,1.0,0.6379615068435669,0.4651481211185455,0.4651481211185455,1.0,1.0,-3.3562307357788086,1.1790752410888672,2.1771554946899414,0.4247327446937561,1.0,1.0,0.0,192.17335510253903,193.0,38956.46875,0.0,3254.12890625,1.0,278.1499938964844,280.479736328125,291.2337951660156,293.75030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932042956352234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.01611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.8525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221280,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.9990000128746032,0.7870815396308899,0.6313478946685791,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.8599188327789307,0.4467481672763824,0.4251356720924377,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.8252640962600708,0.39112189412117,0.2758569717407226,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.7777851223945618,0.3265236020088196,0.312671422958374,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944702148437,0.7174220085144043,0.2523072063922882,1.1527938842773438,286.89453125,284.95001220703125,298.6466064453125,288.21942138671875,297.7750549316406,297.3049621582031,286.8946838378906,1.0,0.638396680355072,0.4641942977905273,0.4641942977905273,1.0,1.0,-3.3598036766052246,1.178189039230347,2.181614398956299,0.4230245053768158,1.0,1.0,0.0,192.0467224121093,196.0,38970.2109375,0.0,3261.501953125,1.0,278.1499938964844,280.4804992675781,291.2229919433594,293.7391967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932328760623932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.468017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221340,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.9990000128746032,0.7875950336456299,0.6313258409500122,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.8610676527023315,0.4485722780227661,0.426845371723175,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.896728515625,0.8256466388702393,0.3917015194892883,0.2762589454650879,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966979980469,0.7783704400062561,0.3272478282451629,0.3133528232574463,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.7176321148872375,0.2525346279144287,1.1538079977035522,286.8967590332031,284.95001220703125,298.6475830078125,288.2108154296875,297.7740783691406,297.30426025390625,286.8970031738281,1.0,0.6391196846961975,0.4632404744625091,0.4632404744625091,1.0,1.0,-3.364353656768799,1.1776684522628784,2.186685085296631,0.4214681088924408,1.0,1.0,0.0,192.2377319335937,196.0,38993.1015625,0.0,3272.9287109375,1.0,278.1499938964844,280.4818115234375,291.2135925292969,293.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325605630874634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.589111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221400,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999938964844,0.9990000128746032,0.78794264793396,0.6318632960319519,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.8619710206985474,0.4504002332687378,0.4285663068294525,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.8258064985275269,0.3922810554504394,0.2766664624214172,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.7787262797355652,0.3279709815979004,0.3140410780906677,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998413085937,0.7176457047462463,0.2527615129947662,1.1548588275909424,286.89996337890625,284.95001220703125,298.6497497558594,288.2030944824219,297.7733459472656,297.3032531738281,286.9002685546875,1.0,0.6400624513626099,0.4622866511344909,0.4622866511344909,1.0,1.0,-3.3696494102478027,1.177422285079956,2.192227363586426,0.4200221002101898,1.0,1.0,0.0,192.6717529296875,199.0,39023.76953125,0.0,3287.477294921875,1.0,278.1499938964844,280.48358154296875,291.2055053710937,293.72265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327858686447144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.09619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3706.650146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221460,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90411376953125,0.9990000128746032,0.7881042957305908,0.6328853964805603,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.904052734375,0.862660825252533,0.4522326290607452,0.4302981495857239,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.904052734375,0.8257743716239929,0.3928610384464264,0.277079313993454,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90399169921875,0.7788833379745483,0.3286934792995453,0.3147355318069458,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.7174895405769348,0.2529878616333008,1.1559408903121948,286.9040832519531,284.95001220703125,298.65313720703125,288.1962280273437,297.7729187011719,297.3019714355469,286.9044494628906,1.0,0.6411955952644348,0.4614397585391998,0.4614397585391998,1.0,1.0,-3.3755931854248047,1.1776535511016846,2.19793963432312,0.4189103543758392,1.0,1.0,0.0,193.3170318603516,199.0,39061.5859375,0.0,3304.760986328125,1.0,278.1499938964844,280.4857788085937,291.1986999511719,293.71710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330323338508606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3708.904052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221520,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.9990000128746032,0.7880874872207642,0.6342698931694031,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.8631908297538757,0.4540694653987884,0.4320393800735473,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.8255997896194458,0.3934420049190521,0.2774966061115265,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.7788925170898438,0.3294157683849334,0.3154349327087402,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088134765625,0.717206597328186,0.2532134652137756,1.1570454835891724,286.9089660644531,284.95001220703125,298.6578369140625,288.1903076171875,297.7728576660156,297.3005065917969,286.9093933105469,1.0,0.6424713730812073,0.4605928659439087,0.4605928659439087,1.0,1.0,-3.3820226192474365,1.178075671195984,2.203947067260742,0.4178816676139831,1.0,1.0,0.0,194.121337890625,202.0,39105.2265625,0.0,3324.131103515625,1.0,278.1499938964844,280.48834228515625,291.1929931640625,293.7131042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333095550537108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.73583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.438720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221580,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91461181640625,0.9990000128746032,0.7878898978233337,0.6359692215919495,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91455078125,0.8635823726654053,0.4559109508991241,0.4337895214557647,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.8253027200698853,0.3940240442752838,0.2779180705547333,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144592285156,0.7787741422653198,0.3301379680633545,0.3161388337612152,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.7168134450912476,0.2534379661083221,1.1581683158874512,286.91455078125,284.95001220703125,298.6639099121094,288.18536376953125,297.7731628417969,297.29888916015625,286.9150390625,1.0,0.6438709497451782,0.4597459733486175,0.4597459733486175,1.0,1.0,-3.388874053955078,1.178646683692932,2.2102274894714355,0.4169078171253204,1.0,1.0,0.0,195.06483459472656,202.0,39154.18359375,0.0,3345.343994140625,1.0,278.1499938964844,280.4912414550781,291.1883544921875,293.7106018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336244463920592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.31787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221640,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208068847656,0.9990000128746032,0.7875331044197083,0.6379013061523438,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.8638719916343689,0.4577566981315613,0.4355471730232239,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9206848144531,0.8249163627624512,0.3946072161197662,0.2783428132534027,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.920654296875,0.778562605381012,0.3308602273464203,0.3168462514877319,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205322265625,0.716338574886322,0.2536607682704925,1.1593016386032104,286.9207458496094,284.95001220703125,298.6714172363281,288.1814270019531,297.7739562988281,297.2972412109375,286.9212646484375,1.0,0.6453618407249451,0.4588990807533264,0.4588990807533264,1.0,1.0,-3.396035671234131,1.1793227195739746,2.216712713241577,0.4159694015979767,1.0,1.0,0.0,196.112548828125,205.0,39207.34375,0.0,3367.955078125,1.0,278.1499938964844,280.494384765625,291.1846923828125,293.7094116210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339649677276612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3717.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221700,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275817871094,0.9990000128746032,0.7870180606842041,0.6400399804115295,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.8640719056129456,0.4596067667007446,0.4373120069503784,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9274597167969,0.8244518637657166,0.3951914608478546,0.2787707149982452,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273986816406,0.7782694697380066,0.3315826058387756,0.3175568580627441,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.7157903909683228,0.2538812458515167,1.1604409217834473,286.9275207519531,284.95001220703125,298.680419921875,288.1785888671875,297.7752685546875,297.295654296875,286.9280700683594,1.0,0.646933376789093,0.4580521583557129,0.4580521583557129,1.0,1.0,-3.40346908569336,1.180088996887207,2.2233800888061523,0.4150595664978027,1.0,1.0,0.0,197.25369262695312,205.0,39264.30859375,0.0,3391.827392578125,1.0,278.1499938964844,280.4977722167969,291.1820983886719,293.70953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343302845954896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.767822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221760,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.9990000128746032,0.7863616347312927,0.6423362493515015,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.8642041087150574,0.4614607989788055,0.439083069562912,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.8239290714263916,0.3957767486572265,0.2792010903358459,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.777915358543396,0.3323051035404205,0.3182699978351593,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.7151853442192078,0.2540985643863678,1.1615796089172363,286.93475341796875,284.95001220703125,298.69097900390625,288.1768493652344,297.777099609375,297.29412841796875,286.9353332519531,1.0,0.6485657691955566,0.4571077823638916,0.4571077823638916,1.0,1.0,-3.411105155944824,1.180692434310913,2.230412721633911,0.4139406979084015,1.0,1.0,0.0,198.46728515625,193.0,39324.34765625,0.0,3416.6904296875,1.0,278.1499938964844,280.5013427734375,291.1805114746094,293.7109069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347068667411804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.22412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.207763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221820,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.939208984375,0.9990000128746032,0.7858191728591919,0.6403836607933044,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391784667969,0.8661966323852539,0.463299036026001,0.4407872557640075,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391784667969,0.8250579237937927,0.3963439464569092,0.2795802652835846,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93914794921875,0.7792567014694214,0.3330092430114746,0.3189129531383514,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391174316406,0.7160512208938599,0.2542948424816131,1.1623700857162476,286.9391784667969,284.95001220703125,298.703125,288.1762390136719,297.77960205078125,297.2929992675781,286.9393005371094,1.0,0.6481618285179138,0.4561634063720703,0.4561634063720703,1.0,1.0,-3.413005828857422,1.17905855178833,2.233947277069092,0.4120993614196777,1.0,1.0,0.0,197.8216094970703,193.0,39346.1875,0.0,3417.3662109375,1.0,278.1499938964844,280.5030517578125,291.1797790527344,293.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350595474243164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.32080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.42822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221880,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9395446777344,0.9990000128746032,0.7858163118362427,0.6358580589294434,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9395751953125,0.8693387508392334,0.4651201367378235,0.4424367249011993,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9395751953125,0.8271877765655518,0.3968921601772308,0.2799174785614013,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9395751953125,0.7816336154937744,0.3336972892284393,0.319500207901001,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9395751953125,0.7177910804748535,0.2544782161712646,1.162895917892456,286.9395751953125,284.95001220703125,298.71697998046875,288.1768493652344,297.7830505371094,297.29254150390625,286.9394836425781,1.0,0.6468948125839233,0.455219030380249,0.455219030380249,1.0,1.0,-3.411297559738159,1.1760525703430176,2.2352452278137207,0.4095441401004791,1.0,1.0,0.0,196.0354156494141,196.0,39338.1484375,0.0,3402.98583984375,1.0,278.1499938964844,280.50274658203125,291.1793518066406,293.7125549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935266375541687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.316650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221940,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408569335937,0.9990000128746032,0.786178469657898,0.6338782906532288,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408264160156,0.8713579773902893,0.4669453501701355,0.4441161751747131,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407958984375,0.8283179402351379,0.3974418640136719,0.2802754938602447,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407653808594,0.7829837799072266,0.3343902230262756,0.3201188445091247,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94073486328125,0.7186430096626282,0.2546739876270294,1.1635959148406982,286.9408264160156,284.95001220703125,298.73260498046875,288.1786804199219,297.7873229980469,297.2923583984375,286.94110107421875,1.0,0.6469781398773193,0.4542746245861053,0.4542746245861053,1.0,1.0,-3.4129388332366943,1.174334168434143,2.2386045455932617,0.4072731435298919,1.0,1.0,0.0,195.3520355224609,196.0,39349.78515625,0.0,3402.861328125,1.0,278.1499938964844,280.503173828125,291.1794738769531,293.7122802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352591037750244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.42724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.25,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222000,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447631835937,0.9990000128746032,0.786491334438324,0.633100688457489,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.8728434443473816,0.4687780439853668,0.4458203017711639,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.8289771676063538,0.3979955613613128,0.2806496024131775,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.78384929895401,0.3350874483585357,0.3207610845565796,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.7190881967544556,0.2548786699771881,1.1644365787506104,286.9447326660156,284.95001220703125,298.75,288.1817932128906,297.79217529296875,297.2921447753906,286.9450988769531,1.0,0.6473768353462219,0.453330248594284,0.453330248594284,1.0,1.0,-3.4162838459014893,1.1732436418533323,2.2430403232574463,0.4053798913955688,1.0,1.0,0.0,195.20606994628903,199.0,39376.76953125,0.0,3409.836181640625,1.0,278.1499938964844,280.50469970703125,291.18115234375,293.7142639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351182579994202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.96435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222060,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.9990000128746032,0.7866795063018799,0.6330421566963196,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498291015625,0.8740065693855286,0.4706185162067413,0.4475416839122772,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9497985839844,0.8293536305427551,0.3985535502433777,0.2810341417789459,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94976806640625,0.7844222187995911,0.3357881903648376,0.3214172124862671,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.7192894816398621,0.2550884485244751,1.1653573513031006,286.9498596191406,284.95001220703125,298.7683410644531,288.1855773925781,297.79742431640625,297.2918395996094,286.9502868652344,1.0,0.6480646729469299,0.4524947106838226,0.4524947106838226,1.0,1.0,-3.420640707015991,1.1727813482284546,2.247859239578247,0.4038935601711273,1.0,1.0,0.0,195.376220703125,199.0,39413.07421875,0.0,3421.032958984375,1.0,278.1499938964844,280.5068359375,291.1845397949219,293.7186584472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349859356880188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.31982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.75634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222120,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95587158203125,0.9990000128746032,0.7867081761360168,0.6335498094558716,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.955810546875,0.8749144077301025,0.4724667072296142,0.4492785334587097,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.8295078277587891,0.3991161286830902,0.2814278602600097,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557189941406,0.7847641706466675,0.3364924788475036,0.322084903717041,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95562744140625,0.7192978858947754,0.2553010880947113,1.166334867477417,286.955810546875,284.95001220703125,298.7866516113281,288.1893310546875,297.8026123046875,297.2914428710937,286.956298828125,1.0,0.6489798426628113,0.4516591727733612,0.4516591727733612,1.0,1.0,-3.425790548324585,1.1726263761520386,2.253164291381836,0.4025419354438782,1.0,1.0,0.0,195.7952575683593,202.0,39456.23046875,0.0,3435.57177734375,1.0,278.1499938964844,280.5093688964844,291.1888732910156,293.724853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349663257598876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.5771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222180,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9625244140625,0.9990000128746032,0.7865594029426575,0.634537935256958,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624328613281,0.8756046891212463,0.4743219912052154,0.4510293900966644,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96240234375,0.8294740915298462,0.3996829092502594,0.2818298935890198,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623413085937,0.7849103212356567,0.3371999561786651,0.3227628767490387,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9622497558594,0.7191419005393982,0.2555148005485534,1.167355179786682,286.96246337890625,284.95001220703125,298.80499267578125,288.1930847167969,297.80767822265625,297.2909240722656,286.9630126953125,1.0,0.6500870585441589,0.4508236348628998,0.4508236348628998,1.0,1.0,-3.4316093921661377,1.172712326049805,2.258897066116333,0.4012858867645263,1.0,1.0,0.0,196.42596435546875,202.0,39505.35546875,0.0,3452.964111328125,1.0,278.1499938964844,280.5122375488281,291.1936340332031,293.732177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350738525390624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.55908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222240,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.9990000128746032,0.7862394452095032,0.635892927646637,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.8761284351348877,0.4761830568313598,0.4527914524078369,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.8292977213859558,0.400253027677536,0.2822384238243103,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.7849075794219971,0.33790984749794,0.3234488070011139,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.7188596129417419,0.2557277977466583,1.1684015989303589,286.9696350097656,284.95001220703125,298.8233337402344,288.1968078613281,297.8127136230469,297.2903137207031,286.97021484375,1.0,0.6513398885726929,0.4499880969524383,0.4499880969524383,1.0,1.0,-3.437932252883911,1.1729758977890017,2.26495623588562,0.40009805560112,1.0,1.0,0.0,197.2189483642578,205.0,39559.046875,0.0,3472.553466796875,1.0,278.1499938964844,280.51544189453125,291.1984558105469,293.7400817871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352959394454956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.586669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222300,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97735595703125,0.9990000128746032,0.7857439517974854,0.6375705599784851,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772644042969,0.8765059113502502,0.4780493676662445,0.4545635879039764,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772033691406,0.8289969563484192,0.4008260667324066,0.2826527953147888,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.7847747206687927,0.3386218249797821,0.3241417407989502,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97705078125,0.7184653878211975,0.2559387683868408,1.169464945793152,286.977294921875,284.95001220703125,298.8416748046875,288.20050048828125,297.81768798828125,297.2896728515625,286.9779052734375,1.0,0.6527196168899536,0.4491525590419769,0.4491525590419769,1.0,1.0,-3.4446911811828613,1.1733909845352173,2.2713000774383545,0.3989666700363159,1.0,1.0,0.0,198.1554107666016,205.0,39616.66796875,0.0,3494.08642578125,1.0,278.1499938964844,280.51885986328125,291.2032165527344,293.7482604980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356231689453124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.573486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222360,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853210449219,0.9990000128746032,0.7850878238677979,0.6394967436790466,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852600097656,0.8767708539962769,0.4799197018146515,0.4563436210155487,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.8286015391349792,0.401401162147522,0.2830715775489807,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851379394531,0.7845425009727478,0.3393351435661316,0.3248399496078491,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850158691406,0.7179838418960571,0.2561464011669159,1.1705340147018433,286.9852600097656,284.95001220703125,298.8599853515625,288.2042236328125,297.82257080078125,297.2890319824219,286.98590087890625,1.0,0.6541959643363953,0.4482540786266327,0.4482540786266327,1.0,1.0,-3.451777219772339,1.1737641096115112,2.278013229370117,0.3977224230766296,1.0,1.0,0.0,199.203353881836,193.0,39677.1640625,0.0,3517.134033203125,1.0,278.1499938964844,280.5224609375,291.2077941894531,293.75653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360313415527344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.95263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.2978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222420,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.9990000128746032,0.7845268249511719,0.6372220516204834,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902648925781,0.8789497017860413,0.481773316860199,0.4580574929714203,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902648925781,0.8298547267913818,0.4019582271575928,0.2834402620792389,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.7860210537910461,0.3400304019451141,0.3254696726799011,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902038574219,0.7189404368400574,0.2563324868679046,1.1712580919265747,286.9902648925781,284.95001220703125,298.8783264160156,288.2078857421875,297.8274841308594,297.2886047363281,286.99041748046875,1.0,0.653664231300354,0.4473555982112884,0.4473555982112884,1.0,1.0,-3.4531941413879395,1.1719670295715332,2.2812271118164062,0.3958144783973694,1.0,1.0,0.0,198.417709350586,193.0,39699.13671875,0.0,3515.87939453125,1.0,278.1499938964844,280.5241394042969,291.2120361328125,293.76385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364793300628662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.125,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.3837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222480,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.9990000128746032,0.7844809293746948,0.6324236392974854,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.8822999000549316,0.4836079776287079,0.459716260433197,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.8321059942245483,0.4024958312511444,0.2837675511837005,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.788536787033081,0.3407092988491058,0.3260447680950165,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.7207493185997009,0.2565060257911682,1.171721339225769,286.9910583496094,284.95001220703125,298.89666748046875,288.2115478515625,297.83251953125,297.2885131835937,286.990966796875,1.0,0.6522940993309021,0.4464571177959442,0.4464571177959442,1.0,1.0,-3.451066970825196,1.1688448190689087,2.282222270965576,0.3932259082794189,1.0,1.0,0.0,196.51712036132807,196.0,39691.1640625,0.0,3499.62158203125,1.0,278.1499938964844,280.5238342285156,291.2153015136719,293.7682800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368385076522828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.42041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.6591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222540,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.9990000128746032,0.784776508808136,0.6302332878112793,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.8844512701034546,0.4854450821876526,0.4614040553569793,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.8333237767219543,0.4030344486236572,0.2841158509254455,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.7899793982505798,0.3413929343223572,0.3266516923904419,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.7216590642929077,0.2566931843757629,1.1723662614822388,286.9925231933594,284.95001220703125,298.9150085449219,288.2152099609375,297.8376770019531,297.2885437011719,286.9927673339844,1.0,0.6522932648658752,0.4455586373806,0.4455586373806,1.0,1.0,-3.4523725509643555,1.167021632194519,2.285350799560547,0.3909140229225158,1.0,1.0,0.0,195.743881225586,196.0,39702.4765625,0.0,3498.20166015625,1.0,278.1499938964844,280.5242614746094,291.2177734375,293.7711181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937038242816925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.480224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
