time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222600,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.9990000128746032,0.7850029468536377,0.6292887926101685,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.8860257267951965,0.4872879087924957,0.4631155431270599,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.8340466618537903,0.4035761058330536,0.2844801843166351,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.7909094095230103,0.3420802652835846,0.3272824883460998,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962158203125,0.7221503853797913,0.256889671087265,1.1731584072113037,286.9963684082031,284.95001220703125,298.9333190917969,288.2188415527344,297.8427734375,297.2884826660156,286.9967041015625,1.0,0.6526227593421936,0.4446601271629333,0.4446601271629333,1.0,1.0,-3.45544171333313,1.1658397912979126,2.289602041244507,0.3889867961406708,1.0,1.0,0.0,195.5261993408203,199.0,39728.046875,0.0,3504.245849609375,1.0,278.1499938964844,280.5257263183594,291.22052001953125,293.7748413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371567964553832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.02197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.560791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222660,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00128173828125,0.9990000128746032,0.7850872874259949,0.6291006803512573,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.8872461915016174,0.4891363680362701,0.4648429155349731,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.8344666361808777,0.4041205644607544,0.2848544418811798,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.7915246486663818,0.3427700698375702,0.3279268443584442,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.7223858833312988,0.2570904493331909,1.1740319728851318,287.001220703125,284.95001220703125,298.95166015625,288.22247314453125,297.8479309082031,297.2883605957031,287.00164794921875,1.0,0.6532538533210754,0.4438540339469909,0.4438540339469909,1.0,1.0,-3.459566593170166,1.1652666330337524,2.294300079345703,0.3874416947364807,1.0,1.0,0.0,195.6397857666016,199.0,39762.18359375,0.0,3514.7724609375,1.0,278.1499938964844,280.5277099609375,291.2237854003906,293.77960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372673630714417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.568603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222720,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9990000128746032,0.7849987149238586,0.629508912563324,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.8881856799125671,0.4909906089305877,0.4665841460227966,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.8346474170684814,0.4046683311462402,0.2852371633052826,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.7918908596038818,0.3434624075889587,0.3285821676254272,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.7224175930023193,0.2572927474975586,1.1749591827392578,287.0069274902344,284.95001220703125,298.9700012207031,288.22607421875,297.8529968261719,297.28814697265625,287.00738525390625,1.0,0.6541211009025574,0.4430479109287262,0.4430479109287262,1.0,1.0,-3.4645140171051025,1.1650053262710571,2.299508571624756,0.3860335350036621,1.0,1.0,0.0,196.01412963867188,202.0,39803.2890625,0.0,3528.83154296875,1.0,278.1499938964844,280.5301208496094,291.2275085449219,293.78533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374141097068788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.906005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222780,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.9990000128746032,0.7847215533256531,0.6304238438606262,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.8888857960700989,0.4928503632545471,0.4683380424976349,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01324462890625,0.8346254825592041,0.4052194952964782,0.2856276929378509,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.7920457124710083,0.3441572487354278,0.3292472660541534,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.7222751975059509,0.2574945986270904,1.175924301147461,287.0133056640625,284.95001220703125,298.98834228515625,288.22967529296875,297.8580322265625,297.287841796875,287.0138244628906,1.0,0.6551878452301025,0.4422417879104614,0.4422417879104614,1.0,1.0,-3.4701528549194336,1.1649900674819946,2.3051629066467285,0.3847265243530273,1.0,1.0,0.0,196.6103973388672,202.0,39850.44140625,0.0,3545.902099609375,1.0,278.1499938964844,280.53289794921875,291.23150634765625,293.7918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376200437545776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.89697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3750.782470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222840,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.9990000128746032,0.7842651009559631,0.6317247748374939,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202331542969,0.8894033432006836,0.4947147071361542,0.4701021015644073,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201721191406,0.8344501256942749,0.4057735502719879,0.2860245406627655,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201416015625,0.792040228843689,0.3448540568351745,0.329920083284378,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02001953125,0.7219989895820618,0.2576943039894104,1.176910161972046,287.0202331542969,284.95001220703125,299.00665283203125,288.2332458496094,297.8630065917969,297.2874755859375,287.02081298828125,1.0,0.6564054489135742,0.441435694694519,0.441435694694519,1.0,1.0,-3.4763107299804688,1.1651555299758911,2.311155080795288,0.3834947049617767,1.0,1.0,0.0,197.37648010253903,205.0,39902.17578125,0.0,3565.28076171875,1.0,278.1499938964844,280.5359802246094,291.2356872558594,293.7989196777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378923773765564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.85791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222900,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277099609375,0.9990000128746032,0.7836243510246277,0.6333674788475037,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02764892578125,0.8897596001625061,0.4965831041336059,0.4718753397464752,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.8341402411460876,0.4063302278518677,0.2864270806312561,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.791893720626831,0.3455525934696197,0.3305997252464294,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02740478515625,0.7216035723686218,0.2578904330730438,1.1779072284698486,287.02764892578125,284.95001220703125,299.0249938964844,288.23681640625,297.867919921875,297.2870788574219,287.0282287597656,1.0,0.6577553153038025,0.4406295716762543,0.4406295716762543,1.0,1.0,-3.482919454574585,1.1654754877090454,2.31744384765625,0.3823283612728119,1.0,1.0,0.0,198.29373168945312,205.0,39957.87109375,0.0,3586.711181640625,1.0,278.1499938964844,280.5392761230469,291.2398681640625,293.8063659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382343292236328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.15869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.37744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222960,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.9990000128746032,0.7828192114830017,0.6352681517601013,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353698730469,0.8899942636489868,0.4984545111656189,0.4736555516719818,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353088378906,0.833730161190033,0.4068887531757355,0.2868339419364929,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352478027344,0.7916417717933655,0.3462522029876709,0.3312844932079315,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0351257324219,0.7211170792579651,0.2580819129943847,1.178904414176941,287.0353698730469,284.95001220703125,299.0433349609375,288.2403564453125,297.8727722167969,297.2867126464844,287.0359802246094,1.0,0.659203827381134,0.4397598505020141,0.4397598505020141,1.0,1.0,-3.489858627319336,1.1657462120056152,2.3241124153137207,0.3810514509677887,1.0,1.0,0.0,199.32623291015625,193.0,40016.3828125,0.0,3609.7060546875,1.0,278.1499938964844,280.5427551269531,291.2440185546875,293.81402587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386357665061952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.032958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223020,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401611328125,0.9990000128746032,0.782103955745697,0.6329524517059326,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401306152344,0.8922146558761597,0.5003077983856201,0.4753687679767608,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401306152344,0.8350045084953308,0.4074288010597229,0.2871906757354736,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.7931404113769531,0.3469332158565521,0.3319006562232971,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.7220668792724609,0.2582505345344543,1.1795517206192017,287.0401306152344,284.95001220703125,299.0616760253906,288.243896484375,297.87762451171875,297.2865295410156,287.0402526855469,1.0,0.6586471796035767,0.4388901591300964,0.4388901591300964,1.0,1.0,-3.491102695465088,1.163870930671692,2.3272316455841064,0.3791554570198059,1.0,1.0,0.0,198.52682495117188,193.0,40036.4296875,0.0,3607.963134765625,1.0,278.1499938964844,280.5443420410156,291.2479553222656,293.8208312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390659332275392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.9482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223080,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406799316406,0.9990000128746032,0.781897246837616,0.6281068921089172,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.895642101764679,0.502140462398529,0.4770256280899048,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.8373017907142639,0.4079489707946777,0.2875058352947235,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.7956967949867249,0.3475973904132843,0.332461804151535,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.7238718867301941,0.2584064304828644,1.1799352169036863,287.04071044921875,284.95001220703125,299.0799865722656,288.2474060058594,297.8824768066406,297.2864990234375,287.0406188964844,1.0,0.657254695892334,0.4380204379558563,0.4380204379558563,1.0,1.0,-3.4887895584106445,1.160686492919922,2.3281030654907227,0.3766056597232818,1.0,1.0,0.0,196.61476135253903,196.0,40026.95703125,0.0,3590.96435546875,1.0,278.1499938964844,280.5439453125,291.2509460449219,293.82489013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394025206565856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.76220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.0107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223140,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0420227050781,0.9990000128746032,0.7820260524749756,0.6258889436721802,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419921875,0.8978183269500732,0.5039746165275574,0.4787102043628692,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419616699219,0.8385390043258667,0.4084703326225281,0.2878418564796448,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419311523437,0.7971506118774414,0.3482663035392761,0.3330545425415039,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0418701171875,0.7247752547264099,0.2585770785808563,1.1805024147033691,287.0419921875,284.95001220703125,299.09832763671875,288.2508850097656,297.8873596191406,297.2864685058594,287.042236328125,1.0,0.657232940196991,0.4371507465839386,0.4371507465839386,1.0,1.0,-3.4899325370788574,1.1587891578674316,2.331143379211426,0.3743198215961456,1.0,1.0,0.0,195.833724975586,196.0,40037.1640625,0.0,3589.11474609375,1.0,278.1499938964844,280.5442810058594,291.2532653808594,293.8274230957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939580261707306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.71435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.62744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223200,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0456848144531,0.9990000128746032,0.7820826768875122,0.62492436170578,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.045654296875,0.8993943333625793,0.5058140754699707,0.4804178476333618,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0456237792969,0.8392683267593384,0.4089950323104858,0.2881941497325897,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04559326171875,0.7980790734291077,0.3489391207695007,0.3336713016033172,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455017089844,0.7252587080001831,0.2587580382823944,1.1812220811843872,287.045654296875,284.95001220703125,299.1166687011719,288.25439453125,297.8921813964844,297.2863464355469,287.04595947265625,1.0,0.6575428247451782,0.4362810254096985,0.4362810254096985,1.0,1.0,-3.492854595184326,1.1575292348861694,2.3353254795074463,0.3724187016487121,1.0,1.0,0.0,195.6099548339844,199.0,40061.67578125,0.0,3594.890869140625,1.0,278.1499938964844,280.5456848144531,291.255859375,293.8309020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93968003988266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.534912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223260,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05035400390625,0.9990000128746032,0.7819963097572327,0.6247216463088989,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0503234863281,0.9006021022796631,0.5076589584350586,0.4821410477161407,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05029296875,0.8396859765052795,0.4095228016376495,0.2885565161705017,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502319335937,0.7986850142478943,0.349614679813385,0.3343018293380737,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501708984375,0.7254844903945923,0.2589438259601593,1.182026743888855,287.0503234863281,284.95001220703125,299.135009765625,288.2578430175781,297.8971252441406,297.28619384765625,287.0507202148437,1.0,0.6581552624702454,0.4355023801326751,0.4355023801326751,1.0,1.0,-3.4968435764312744,1.1568808555603027,2.3399624824523926,0.3709009885787964,1.0,1.0,0.0,195.7186584472656,199.0,40094.70703125,0.0,3605.25146484375,1.0,278.1499938964844,280.547607421875,291.2590026855469,293.8354797363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397751092910768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.399658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223320,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558776855469,0.9990000128746032,0.7817381024360657,0.6251207590103149,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558166503906,0.9015177488327026,0.5095092058181763,0.4838778376579284,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557861328125,0.8398569226264954,0.4100541770458221,0.2889275848865509,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05572509765625,0.7990355491638184,0.3502930104732513,0.334943562746048,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556335449219,0.7255043387413025,0.2591311931610107,1.182886242866516,287.0558166503906,284.95001220703125,299.1533203125,288.2613220214844,297.90203857421875,297.2860107421875,287.0562744140625,1.0,0.6590046882629395,0.4347237348556518,0.4347237348556518,1.0,1.0,-3.5016629695892334,1.1565440893173218,2.345118761062622,0.3695134818553924,1.0,1.0,0.0,196.08908081054688,202.0,40134.6015625,0.0,3619.222900390625,1.0,278.1499938964844,280.5499572753906,291.2625732421875,293.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399084448814392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.25634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.612060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223380,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06207275390625,0.9990000128746032,0.781293511390686,0.6260324716567993,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.902184247970581,0.5113646388053894,0.4856269657611847,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619812011719,0.8398182392120361,0.4105891287326813,0.289306640625,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619506835937,0.7991688847541809,0.3509739637374878,0.3355953097343445,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06182861328125,0.7253472805023193,0.2593178451061249,1.1837832927703855,287.0620422363281,284.95001220703125,299.1716613769531,288.2647399902344,297.90692138671875,297.2857971191406,287.0625305175781,1.0,0.6600544452667236,0.4339450895786285,0.4339450895786285,1.0,1.0,-3.50718092918396,1.1564534902572632,2.3507275581359863,0.3682151138782501,1.0,1.0,0.0,196.682357788086,202.0,40180.41796875,0.0,3636.272216796875,1.0,278.1499938964844,280.5526428222656,291.2664794921875,293.8473205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401018619537354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.69677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.37109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223440,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.9990000128746032,0.7806727290153503,0.6273358464241028,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687561035156,0.902660310268402,0.5132240653038025,0.4873858988285064,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687255859375,0.8396204113960266,0.4111270904541015,0.2896921336650848,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06866455078125,0.7991369962692261,0.3516570627689361,0.3362549245357513,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06854248046875,0.7250538468360901,0.2595017552375793,1.1846994161605835,287.0687866210937,284.95001220703125,299.19000244140625,288.2681884765625,297.9117736816406,297.2855834960937,287.0693054199219,1.0,0.6612553000450134,0.4331664443016052,0.4331664443016052,1.0,1.0,-3.5132224559783936,1.1565440893173218,2.3566782474517822,0.3669750690460205,1.0,1.0,0.0,197.446029663086,205.0,40230.69921875,0.0,3655.6767578125,1.0,278.1499938964844,280.5556335449219,291.2704772949219,293.8541564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403614401817322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.53564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.730712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223500,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760192871094,0.9990000128746032,0.779869794845581,0.628989577293396,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.9029669165611268,0.5150870680809021,0.4891535937786102,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8392816185951233,0.4116677939891815,0.29008349776268,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07586669921875,0.7989583015441895,0.3523419499397278,0.3369215726852417,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07574462890625,0.7246376276016235,0.2596813440322876,1.185624122619629,287.0759582519531,284.95001220703125,299.2083435058594,288.2715759277344,297.9165954589844,297.28533935546875,287.0765380859375,1.0,0.6625897884368896,0.4323877990245819,0.4323877990245819,1.0,1.0,-3.519721984863281,1.1567915678024292,2.3629302978515625,0.3657793402671814,1.0,1.0,0.0,198.3624420166016,205.0,40284.85546875,0.0,3677.188232421875,1.0,278.1499938964844,280.558837890625,291.2745056152344,293.8613586425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406900405883788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.717529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223560,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08355712890625,0.9990000128746032,0.7789078950881958,0.6309047937393188,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08349609375,0.903147518634796,0.5169523358345032,0.4909276664257049,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834350585937,0.8388391733169556,0.4122103750705719,0.2904792428016662,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833740234375,0.7986711263656616,0.3530279397964477,0.3375934362411499,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.7241288423538208,0.2598556578159332,1.1865460872650146,287.08349609375,284.95001220703125,299.2266540527344,288.27496337890625,297.9213562011719,297.28515625,287.0840759277344,1.0,0.6640222668647766,0.4315468966960907,0.4315468966960907,1.0,1.0,-3.526552200317383,1.1569889783859253,2.369563102722168,0.3644459247589111,1.0,1.0,0.0,199.3933563232422,208.0,40341.71875,0.0,3700.28125,1.0,278.1499938964844,280.5622253417969,291.27850341796875,293.8687438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410763382911682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.09619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.22705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223620,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.9990000128746032,0.777793824672699,0.6330378651618958,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912475585937,0.9032230377197266,0.5188190937042236,0.4927067160606384,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911865234375,0.8383117914199829,0.4127542078495025,0.2908785045146942,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09112548828125,0.7982944250106812,0.3537145256996155,0.3382693231105804,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09100341796875,0.7235420942306519,0.2600235641002655,1.1874568462371826,287.0912475585937,284.95001220703125,299.2449951171875,288.2783508300781,297.9261169433594,297.28497314453125,287.09185791015625,1.0,0.6655344367027283,0.4307060241699219,0.4307060241699219,1.0,1.0,-3.53364634513855,1.157259464263916,2.376387119293213,0.3631097078323364,1.0,1.0,0.0,200.52012634277344,208.0,40400.671875,0.0,3724.68994140625,1.0,278.1499938964844,280.56573486328125,291.28240966796875,293.876220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415117502212524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.64697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223680,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992431640625,0.9990000128746032,0.7765520811080933,0.6353322863578796,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09918212890625,0.9032208919525146,0.5206866264343262,0.4944891929626465,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.8377232551574707,0.4132986962795257,0.2912802398204803,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.797852635383606,0.3544012606143951,0.3389480412006378,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.7228970527648926,0.2601850926876068,1.188352346420288,287.09918212890625,284.95001220703125,299.2633361816406,288.2817077636719,297.930908203125,297.2848815917969,287.09979248046875,1.0,0.667104184627533,0.4298651218414306,0.4298651218414306,1.0,1.0,-3.540926933288574,1.1575851440429688,2.383341789245605,0.3617685437202453,1.0,1.0,0.0,201.7185974121093,196.0,40460.96875,0.0,3750.086181640625,1.0,278.1499938964844,280.5693359375,291.28619384765625,293.8837280273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419831037521362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.4609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223740,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10406494140625,0.9990000128746032,0.7754155397415161,0.6333423852920532,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040344238281,0.9053087830543518,0.5225339531898499,0.4962019026279449,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040344238281,0.8388652205467224,0.4138234853744507,0.291630357503891,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10400390625,0.7992031574249268,0.3550683557987213,0.339556336402893,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.7237041592597961,0.2603217661380768,1.188883662223816,287.1040344238281,284.95001220703125,299.2816772460937,288.2850646972656,297.9356384277344,297.2849426269531,287.1041564941406,1.0,0.6666474342346191,0.4290242493152618,0.4290242493152618,1.0,1.0,-3.542405605316162,1.155780792236328,2.386624813079834,0.3598208725452423,1.0,1.0,0.0,201.04920959472656,196.0,40482.16015625,0.0,3749.72802734375,1.0,278.1499938964844,280.57098388671875,291.28973388671875,293.8902587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424660205841064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.843505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223800,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10467529296875,0.9990000128746032,0.774800181388855,0.6287675499916077,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10467529296875,0.9087674617767334,0.524358332157135,0.4978551864624023,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047058105469,0.8410618305206299,0.4143273830413818,0.2919374108314514,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047058105469,0.8016375303268433,0.3557176291942596,0.3401077389717102,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047058105469,0.7253828644752502,0.2604460716247558,1.1891433000564575,287.10467529296875,284.95001220703125,299.29998779296875,288.28839111328125,297.9402770996094,297.28497314453125,287.1046142578125,1.0,0.6653347611427307,0.4281833469867706,0.4281833469867706,1.0,1.0,-3.540243148803711,1.1526641845703125,2.3875789642333984,0.35720095038414,1.0,1.0,0.0,199.2362060546875,184.0,40473.82421875,0.0,3733.380615234375,1.0,278.1499938964844,280.5706481933594,291.2924194335937,293.8940124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94283926486969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.41259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.2294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223860,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.9990000128746032,0.7747644186019897,0.6223245859146118,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10284423828125,0.9133517146110536,0.5261620879173279,0.4994620680809021,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10284423828125,0.8440605401992798,0.4148122072219848,0.2922113835811615,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.8048812747001648,0.3563518822193146,0.3406176269054413,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.7277153134346008,0.2605699300765991,1.189250111579895,287.10284423828125,284.95001220703125,299.3183288574219,288.2917175292969,297.94482421875,297.2849426269531,287.1025695800781,1.0,0.6632935404777527,0.4273757934570312,0.4273757934570312,1.0,1.0,-3.5355029106140137,1.1487025022506714,2.386800527572632,0.3542748391628265,1.0,1.0,0.0,196.6230010986328,184.0,40444.6328125,0.0,3705.817138671875,1.0,278.1499938964844,280.56903076171875,291.29425048828125,293.8953552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430236220359802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.901611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223920,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.098876953125,0.9990000128746032,0.7753192186355591,0.6143478155136108,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.9189621806144714,0.5279476642608643,0.5010301470756531,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.8477696180343628,0.415279358625412,0.2924573123455047,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8087761998176575,0.3569726347923279,0.3410933911800384,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.7306190729141235,0.260700911283493,1.1892739534378052,287.0989074707031,284.95001220703125,299.336669921875,288.2950134277344,297.9492492675781,297.2848205566406,287.0985107421875,1.0,0.6606677770614624,0.4265682399272918,0.4265682399272918,1.0,1.0,-3.528695106506348,1.1440023183822632,2.384692907333374,0.3510411381721496,1.0,1.0,0.0,193.3773498535156,187.0,40398.26171875,0.0,3669.4072265625,1.0,278.1499938964844,280.5663757324219,291.295654296875,293.8948974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429914951324464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.37060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.610107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223980,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.9990000128746032,0.7762250900268555,0.6095770597457886,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.922884166240692,0.5297380685806274,0.5026360750198364,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.8501518368721008,0.4157504737377167,0.2927314341068268,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.8112592697143555,0.3576010465621948,0.341611236333847,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.7324370741844177,0.260860800743103,1.18959379196167,287.0964660644531,284.95001220703125,299.3550109863281,288.2983093261719,297.95367431640625,297.2845764160156,287.096435546875,1.0,0.6596423983573914,0.4257606863975525,0.4257606863975525,1.0,1.0,-3.52620816230774,1.1408792734146118,2.385329008102417,0.3481438457965851,1.0,1.0,0.0,191.5099334716797,187.0,40378.11328125,0.0,3652.063720703125,1.0,278.1499938964844,280.5648803710937,291.2969970703125,293.8940124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427606463432312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.62060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.5166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224040,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970458984375,0.9990000128746032,0.7770393490791321,0.6065358519554138,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970458984375,0.9258551597595216,0.5315384268760681,0.504275381565094,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970458984375,0.8518049716949463,0.4162286818027496,0.2930289208889007,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970153808594,0.813002347946167,0.3582369089126587,0.3421626985073089,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970153808594,0.733673632144928,0.2610400915145874,1.190149426460266,287.0970458984375,284.95001220703125,299.3733215332031,288.30157470703125,297.95819091796875,297.2844543457031,287.0971374511719,1.0,0.6591383218765259,0.4249531030654907,0.4249531030654907,1.0,1.0,-3.526206493377685,1.13864004611969,2.387566566467285,0.3457090854644775,1.0,1.0,0.0,190.4005889892578,190.0,40377.5078125,0.0,3645.402099609375,1.0,278.1499938964844,280.56475830078125,291.2991943359375,293.89508056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424622654914856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.89794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.809814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224100,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992126464844,0.9990000128746032,0.7776727080345154,0.6046664118766785,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09918212890625,0.9281611442565918,0.5333486795425415,0.5059401988983154,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09918212890625,0.852953314781189,0.4167138934135437,0.2933433055877685,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0991516113281,0.8142489194869995,0.3588789701461792,0.3427368402481079,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.7345064282417297,0.2612293660640716,1.1908485889434814,287.09918212890625,284.95001220703125,299.39166259765625,288.3048095703125,297.9627685546875,297.284423828125,287.0993957519531,1.0,0.6590984463691711,0.4241455495357513,0.4241455495357513,1.0,1.0,-3.52786636352539,1.136993169784546,2.3908731937408447,0.3434980511665344,1.0,1.0,0.0,189.793701171875,190.0,40389.984375,0.0,3645.850830078125,1.0,278.1499938964844,280.5653991699219,291.3022766113281,293.89801025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421966075897216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.39892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224160,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.9990000128746032,0.778093695640564,0.6037165522575378,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026611328125,0.929934561252594,0.535167932510376,0.5076264142990112,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026306152344,0.8536989688873291,0.4172062277793884,0.29367196559906,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10260009765625,0.8151087164878845,0.3595268428325653,0.3433293402194977,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.7350140810012817,0.261422723531723,1.191639065742493,287.1026611328125,284.95001220703125,299.4100036621094,288.3080444335937,297.9676513671875,297.284423828125,287.1029663085937,1.0,0.6594183444976807,0.4235152304172516,0.4235152304172516,1.0,1.0,-3.5308074951171875,1.1362648010253906,2.394542694091797,0.3419216573238373,1.0,1.0,0.0,189.5776214599609,193.0,40413.0546875,0.0,3651.807373046875,1.0,278.1499938964844,280.56671142578125,291.3060302734375,293.90240478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420154690742492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.755126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224220,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072692871094,0.9990000128746032,0.7782822251319885,0.6035493612289429,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10723876953125,0.931249737739563,0.5369955897331238,0.5093317031860352,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.107177734375,0.8540986180305481,0.4177056550979614,0.2940137386322021,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.8156412839889526,0.3601803481578827,0.3439382314682007,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.7352396249771118,0.2616166472434997,1.1924920082092283,287.1072082519531,284.95001220703125,299.4283447265625,288.311279296875,297.9725341796875,297.28436279296875,287.10760498046875,1.0,0.660041868686676,0.4228848814964294,0.4228848814964294,1.0,1.0,-3.5348246097564697,1.1359481811523438,2.398876428604126,0.3405214548110962,1.0,1.0,0.0,189.69244384765625,193.0,40445.20703125,0.0,3662.42333984375,1.0,278.1499938964844,280.5685729980469,291.3101501464844,293.907958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419465661048888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.1298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224280,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1126708984375,0.9990000128746032,0.7782524228096008,0.6039848327636719,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1126403808594,0.9322100281715392,0.5388296842575073,0.5110520720481873,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1125793457031,0.8542309999465942,0.4182110428810119,0.2943660914897918,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.112548828125,0.8159230947494507,0.360838383436203,0.3445602059364319,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.7352451682090759,0.2618086636066437,1.1933815479278564,287.1126403808594,284.95001220703125,299.4466552734375,288.3144836425781,297.9773864746094,297.2842712402344,287.1130676269531,1.0,0.6608970761299133,0.4222545325756073,0.4222545325756073,1.0,1.0,-3.5396578311920166,1.1359171867370603,2.403740644454956,0.3392305374145508,1.0,1.0,0.0,190.0615692138672,196.0,40484.47265625,0.0,3676.61669921875,1.0,278.1499938964844,280.57086181640625,291.3143920898437,293.91424560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94198876619339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.512451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224340,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1188049316406,0.9990000128746032,0.7780048251152039,0.604946494102478,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1187744140625,0.9328603744506836,0.5406693816184998,0.5127854943275452,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11871337890625,0.8541303277015686,0.4187219142913818,0.2947279512882232,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1186828613281,0.8159868717193604,0.3615005016326904,0.3451936542987823,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.7350574731826782,0.2619974613189697,1.1942949295043943,287.1187744140625,284.95001220703125,299.4649963378906,288.31768798828125,297.9822082519531,297.2841186523437,287.1192626953125,1.0,0.6619530916213989,0.4216241836547851,0.4216241836547851,1.0,1.0,-3.545193910598755,1.1361298561096191,2.409064054489136,0.33803391456604,1.0,1.0,0.0,190.6529998779297,196.0,40529.9375,0.0,3693.935791015625,1.0,278.1499938964844,280.57354736328125,291.3186340332031,293.92108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421401619911194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3791.886962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224400,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1255187988281,0.9990000128746032,0.777562141418457,0.6063116788864136,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1254577636719,0.933273196220398,0.5425130128860474,0.5145288109779358,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1253967285156,0.8538522124290466,0.4192371666431427,0.2950973212718963,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1253662109375,0.8158844113349915,0.3621657192707062,0.3458361029624939,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.125244140625,0.7347210049629211,0.2621819674968719,1.1952184438705444,287.1254577636719,284.95001220703125,299.4833374023437,288.32086181640625,297.98699951171875,297.283935546875,287.1260070800781,1.0,0.66316157579422,0.4209938645362854,0.4209938645362854,1.0,1.0,-3.5512595176696777,1.1365232467651367,2.414736270904541,0.3369080424308777,1.0,1.0,0.0,191.41563415527344,199.0,40580.09765625,0.0,3713.6611328125,1.0,278.1499938964844,280.5765075683594,291.32281494140625,293.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423841238021852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.7587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.100830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
