time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224460,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.13262939453125,0.9990000128746032,0.7769328951835632,0.6080216765403748,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.9334839582443236,0.5443597435951233,0.5162802934646606,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13250732421875,0.8534241318702698,0.4197560548782348,0.2954731285572052,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324768066406,0.8156407475471497,0.3628334999084472,0.3464861214160919,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1323547363281,0.7342576384544373,0.2623613476753235,1.1961441040039062,287.132568359375,284.95001220703125,299.5016784667969,288.3240051269531,297.9914855957031,297.2837219238281,287.13311767578125,1.0,0.6644995212554932,0.4202085733413696,0.4202085733413696,1.0,1.0,-3.557769536972046,1.1366541385650637,2.4211153984069824,0.335429698228836,1.0,1.0,0.0,192.3253936767578,199.0,40634.09765625,0.0,3735.456298828125,1.0,278.1499938964844,280.5797119140625,291.3268127441406,293.9354248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942709743976593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.054931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224520,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1400756835937,0.9990000128746032,0.776138961315155,0.6099978685379028,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1400146484375,0.9335394501686096,0.5462082624435425,0.518037736415863,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.13995361328125,0.8528823256492615,0.4202775359153747,0.295853853225708,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.139892578125,0.8152889013290405,0.363502949476242,0.3471418917179107,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1397705078125,0.7336965203285217,0.262535035610199,1.1970638036727903,287.1400146484375,284.95001220703125,299.5199890136719,288.3271484375,297.9959716796875,297.2835388183594,287.1405944824219,1.0,0.6659358143806458,0.4194232821464538,0.4194232821464538,1.0,1.0,-3.564613103866577,1.136863112449646,2.4277498722076416,0.3339639902114868,1.0,1.0,0.0,193.34988403320312,202.0,40690.9921875,0.0,3758.859619140625,1.0,278.1499938964844,280.5830993652344,291.3306884765625,293.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943098783493042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.33056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.583251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224580,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14776611328125,0.9990000128746032,0.7751861214637756,0.6122047305107117,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1477355957031,0.9334614276885986,0.5480579137802124,0.5197998285293579,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1476745605469,0.8522438406944275,0.4208011329174042,0.2962387502193451,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1476135253906,0.8148438334465027,0.3641737103462219,0.3478024899959564,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1474914550781,0.7330509424209595,0.2627022862434387,1.1979717016220093,287.1477355957031,284.95001220703125,299.538330078125,288.3302917480469,298.0004577636719,297.2833557128906,287.1483154296875,1.0,0.6674561500549316,0.4186380207538605,0.4186380207538605,1.0,1.0,-3.5717365741729736,1.13715922832489,2.434577465057373,0.3325317502021789,1.0,1.0,0.0,194.47467041015625,202.0,40750.19140625,0.0,3783.663330078125,1.0,278.1499938964844,280.5866394042969,291.3344116210937,293.9501037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435415863990784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.89013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.59765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224640,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1556701660156,0.9990000128746032,0.7741010189056396,0.614578366279602,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1556396484375,0.9332877397537231,0.5499079823493958,0.5215650200843811,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1555480957031,0.8515379428863525,0.4213261306285858,0.2966266274452209,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.155517578125,0.8143322467803955,0.3648451566696167,0.3484663665294647,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553649902344,0.7323448061943054,0.2628631889820099,1.198863863945007,287.1556091308594,284.95001220703125,299.5566711425781,288.3334045410156,298.00494384765625,297.2832336425781,287.1562194824219,1.0,0.6690360307693481,0.4178527295589447,0.4178527295589447,1.0,1.0,-3.5790531635284424,1.137510895729065,2.441542148590088,0.3311203420162201,1.0,1.0,0.0,195.67337036132807,205.0,40810.84765625,0.0,3809.498046875,1.0,278.1499938964844,280.5902404785156,291.3379821777344,293.9573974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944021463394165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.55029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3808.946533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224700,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1637268066406,0.9990000128746032,0.7728827595710754,0.6171025633811951,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.933028519153595,0.5517580509185791,0.5233325958251953,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636047363281,0.8507727384567261,0.4218521118164062,0.2970170378684997,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1635437011719,0.8137608170509338,0.3655169904232025,0.3491331040859222,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1634216308594,0.7315840125083923,0.263016939163208,1.1997355222702026,287.1636657714844,284.95001220703125,299.57501220703125,288.3365173339844,298.0094299316406,297.2831420898437,287.1642761230469,1.0,0.6706684827804565,0.4170674383640289,0.4170674383640289,1.0,1.0,-3.586535692214966,1.1379084587097168,2.448627233505249,0.3297255039215088,1.0,1.0,0.0,196.93951416015625,205.0,40872.671875,0.0,3836.26513671875,1.0,278.1499938964844,280.59393310546875,291.3414306640625,293.9646301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445326328277588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.576904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224760,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718444824219,0.9990000128746032,0.77154940366745,0.6197396516799927,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717834472656,0.9327062368392944,0.5536073446273804,0.5251014828681946,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717224121094,0.8499654531478882,0.4223784804344177,0.2974092066287994,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1716613769531,0.8131451606750488,0.3661887347698211,0.3498017489910126,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1715087890625,0.7307827472686768,0.2631635963916778,1.2005845308303833,287.1717834472656,284.95001220703125,299.59332275390625,288.339599609375,298.013916015625,297.2831115722656,287.1723937988281,1.0,0.6723384857177734,0.4162568151950836,0.4162568151950836,1.0,1.0,-3.594132900238037,1.1382657289505005,2.455867290496826,0.3282541036605835,1.0,1.0,0.0,198.25637817382807,208.0,40935.15625,0.0,3863.73974609375,1.0,278.1499938964844,280.5976867675781,291.3447570800781,293.9718322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450645446777344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.06396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.392822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224820,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17999267578125,0.9990000128746032,0.7701027989387512,0.6224706172943115,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799621582031,0.9323319792747498,0.5554554462432861,0.526870846748352,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.8491247892379761,0.422904759645462,0.2978025674819946,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1798400878906,0.812492847442627,0.3668600916862488,0.3504715859889984,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796875,0.7299473881721497,0.2633026540279388,1.201406717300415,287.179931640625,284.95001220703125,299.6116638183594,288.3426513671875,298.0184020996094,297.2831420898437,287.1805725097656,1.0,0.6740384697914124,0.4154461622238159,0.4154461622238159,1.0,1.0,-3.601814746856689,1.1386348009109497,2.46317982673645,0.3267752826213836,1.0,1.0,0.0,199.61676025390625,208.0,40998.02734375,0.0,3891.80517578125,1.0,278.1499938964844,280.6014404296875,291.3479919433594,293.9789733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456111192703248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.339111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224880,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.18817138671875,0.9990000128746032,0.7685655355453491,0.6252605319023132,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1881408691406,0.931926429271698,0.5573024749755859,0.5286401510238647,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.8482663631439209,0.4234308004379272,0.2981965839862823,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880187988281,0.8118181824684143,0.3675310611724853,0.3511421382427215,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1878662109375,0.7290914058685303,0.2634352743625641,1.202204704284668,287.1881103515625,284.95001220703125,299.6300048828125,288.345703125,298.0228881835937,297.2832336425781,287.1887512207031,1.0,0.6757572293281555,0.4146355092525482,0.4146355092525482,1.0,1.0,-3.609539747238159,1.1390032768249512,2.470536470413208,0.325329065322876,1.0,1.0,0.0,201.00885009765625,196.0,41060.97265625,0.0,3920.288330078125,1.0,278.1499938964844,280.6051940917969,291.3511962890625,293.98602294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461660385131836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.357666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224940,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.193115234375,0.9990000128746032,0.7671688795089722,0.6236217021942139,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1930847167969,0.9340375661849976,0.559126615524292,0.5303366780281067,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1930847167969,0.8492933511734009,0.4239358305931091,0.2985374927520752,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19305419921875,0.8129569888114929,0.3681812584400177,0.3517405092716217,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1930236816406,0.7297613620758057,0.263542890548706,1.2026329040527344,287.1930847167969,284.95001220703125,299.6483459472656,288.3487243652344,298.0273132324219,297.283447265625,287.1932373046875,1.0,0.6754156351089478,0.4138248562812805,0.4138248562812805,1.0,1.0,-3.6112756729125977,1.1372371912002563,2.474038600921631,0.3233812749385834,1.0,1.0,0.0,200.4960327148437,196.0,41083.66015625,0.0,3921.604248046875,1.0,278.1499938964844,280.60693359375,291.3541564941406,293.9920959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467079639434814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3833.256591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225000,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937561035156,0.9990000128746032,0.7663232684135437,0.6192964315414429,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937561035156,0.93766587972641,0.560924768447876,0.531970202922821,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937561035156,0.8514736294746399,0.4244194626808166,0.298833966255188,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937561035156,0.8151755332946777,0.3688125610351562,0.3522799611091614,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.7313566207885742,0.2636390328407287,1.202786207199097,287.1937561035156,284.95001220703125,299.6666564941406,288.35174560546875,298.03155517578125,297.2835693359375,287.1936950683594,1.0,0.6741912961006165,0.4130142033100128,0.4130142033100128,1.0,1.0,-3.6092350482940674,1.1341476440429688,2.4750871658325195,0.3208315968513489,1.0,1.0,0.0,198.8092041015625,199.0,41076.140625,0.0,3905.950439453125,1.0,278.1499938964844,280.6066589355469,291.3562927246094,293.995361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471219182014464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3836.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225060,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1950988769531,0.9990000128746032,0.7658485174179077,0.6175353527069092,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1950988769531,0.9398114681243896,0.5627211332321167,0.533625602722168,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.195068359375,0.852550208568573,0.4249054193496704,0.2991499602794647,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1950378417969,0.8163332939147949,0.3694482147693634,0.3528482317924499,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949768066406,0.7320631742477417,0.2637549638748169,1.203129768371582,287.1950988769531,284.95001220703125,299.6849975585937,288.3547668457031,298.0356750488281,297.2833251953125,287.1953125,1.0,0.6742968559265137,0.4122560620307922,0.4122560620307922,1.0,1.0,-3.610569715499878,1.1323972940444946,2.4781723022460938,0.3186133205890655,1.0,1.0,0.0,198.2153778076172,199.0,41087.84765625,0.0,3905.7626953125,1.0,278.1499938964844,280.60711669921875,291.3578186035156,293.9971923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94735449552536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.0986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225120,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986999511719,0.9990000128746032,0.765336811542511,0.6169523000717163,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986694335937,0.9412767291069032,0.5645215511322021,0.5353007316589355,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986389160156,0.8531186580657959,0.4253970682621002,0.299482524394989,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986083984375,0.8170111179351807,0.3700881600379944,0.3534392714500427,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19854736328125,0.7323725819587708,0.263886034488678,1.203642725944519,287.1986694335937,284.95001220703125,299.7033386230469,288.3577575683594,298.0398254394531,297.2830505371094,287.198974609375,1.0,0.6747016310691833,0.4114979207515716,0.4114979207515716,1.0,1.0,-3.6136088371276855,1.1312401294708252,2.4823687076568604,0.3167416155338287,1.0,1.0,0.0,198.1432037353516,202.0,41112.9296875,0.0,3913.17724609375,1.0,278.1499938964844,280.6085510253906,291.3597106933594,294.0,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474946856498718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.05517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.3642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225180,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032165527344,0.9990000128746032,0.7647159099578857,0.6170737147331238,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20318603515625,0.9423349499702454,0.5663265585899353,0.5369894504547119,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.203125,0.8533818125724792,0.4258945882320404,0.2998262643814087,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030944824219,0.8174018263816833,0.3707313239574432,0.3540434837341308,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.7324429750442505,0.2640255689620971,1.2042551040649414,287.2031555175781,284.95001220703125,299.7216796875,288.3607177734375,298.0440368652344,297.2828369140625,287.2035217285156,1.0,0.6753857135772705,0.4107397794723511,0.4107397794723511,1.0,1.0,-3.617661237716675,1.1304302215576172,2.4872310161590576,0.3149855434894562,1.0,1.0,0.0,198.37684631347656,202.0,41145.6953125,0.0,3925.111083984375,1.0,278.1499938964844,280.6104736328125,291.3622436523437,294.00390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476184248924256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.18994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.48193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225240,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084045410156,0.9990000128746032,0.7639583349227905,0.6177341341972351,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084045410156,0.9430831670761108,0.5681360960006714,0.5386899709701538,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083435058594,0.8534119725227356,0.4263984560966491,0.3001797795295715,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20831298828125,0.8175737261772156,0.3713778555393219,0.3546583652496338,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082214355469,0.7323278784751892,0.2641688287258148,1.2049294710159302,287.2083740234375,284.95001220703125,299.739990234375,288.3636779785156,298.0482482910156,297.28271484375,287.20880126953125,1.0,0.6762818098068237,0.4099816381931305,0.4099816381931305,1.0,1.0,-3.622476100921631,1.1298779249191284,2.492598295211792,0.3133217096328735,1.0,1.0,0.0,198.84469604492188,205.0,41184.3984375,0.0,3940.494140625,1.0,278.1499938964844,280.6127319335937,291.3651733398437,294.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477701783180236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3842.852294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225300,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142639160156,0.9990000128746032,0.7630480527877808,0.6188680529594421,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142333984375,0.9435610175132751,0.5699499249458313,0.5404013395309448,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21417236328125,0.8532388806343079,0.4269090294837951,0.300542950630188,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2141418457031,0.8175547122955322,0.3720276355743408,0.3552832007408142,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.21405029296875,0.7320484519004822,0.2643129527568817,1.2056478261947632,287.2142333984375,284.95001220703125,299.7583312988281,288.3666076660156,298.0525207519531,297.2826232910156,287.2146911621094,1.0,0.6773624420166016,0.4092234671115875,0.4092234671115875,1.0,1.0,-3.627950429916382,1.129546284675598,2.498404026031494,0.3117343187332153,1.0,1.0,0.0,199.5184631347656,205.0,41228.2890625,0.0,3958.905029296875,1.0,278.1499938964844,280.6153259277344,291.3684387207031,294.0143737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479706287384032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3844.66162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225360,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206115722656,0.9990000128746032,0.7619896531105042,0.620367169380188,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2205810546875,0.9438316226005554,0.5717669129371643,0.5421212911605835,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.22052001953125,0.852911114692688,0.4274258613586426,0.3009143769741058,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.220458984375,0.8173894882202148,0.3726801872253418,0.3559160828590393,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2203674316406,0.7316412329673767,0.2644551694393158,1.2063881158828735,287.2205505371094,284.95001220703125,299.77667236328125,288.3695373535156,298.056884765625,297.2826232910156,287.2210388183594,1.0,0.6785833835601807,0.4085023701190948,0.4085023701190948,1.0,1.0,-3.633920907974243,1.129480242729187,2.5044405460357666,0.3103029429912567,1.0,1.0,0.0,200.35153198242188,193.0,41276.12890625,0.0,3979.64892578125,1.0,278.1499938964844,280.6181640625,291.3718566894531,294.0204772949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482280611991882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3846.98486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225420,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240600585937,0.9990000128746032,0.7610225677490234,0.6176541447639465,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240600585937,0.9464727640151978,0.5735642313957214,0.5437756776809692,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240600585937,0.8544262647628784,0.4279276132583618,0.3012396991252899,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240295410156,0.8189305663108826,0.3733144402503967,0.3564830422401428,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240295410156,0.7327063083648682,0.2645754218101501,1.2067937850952148,287.2240600585937,284.95001220703125,299.7950134277344,288.3724365234375,298.06121826171875,297.2828063964844,287.2240905761719,1.0,0.6778390407562256,0.4077812433242798,0.4077812433242798,1.0,1.0,-3.6342294216156006,1.1274333000183103,2.50679612159729,0.3084083199501037,1.0,1.0,0.0,199.38299560546875,193.0,41286.7265625,0.0,3974.438232421875,1.0,278.1499938964844,280.6191711425781,291.3751525878906,294.0259704589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485217332839966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.82763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.63525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225480,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235412597656,0.9990000128746032,0.7605613470077515,0.6124359369277954,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235412597656,0.9504907131195068,0.5753377079963684,0.5453726649284363,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235412597656,0.8570621013641357,0.428413063287735,0.3015267550945282,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235717773437,0.8214813470840454,0.3739318251609802,0.3569963872432709,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236022949219,0.7346571087837219,0.2646862268447876,1.2069509029388428,287.2235412597656,284.95001220703125,299.8133239746094,288.3753356933594,298.0653381347656,297.2828063964844,287.223388671875,1.0,0.6762904524803162,0.4070601165294647,0.4070601165294647,1.0,1.0,-3.6310317516326895,1.12417733669281,2.50685453414917,0.3059237897396087,1.0,1.0,0.0,197.3294677734375,211.0,41269.55859375,0.0,3953.37646484375,1.0,278.1499938964844,280.6182861328125,291.37762451171875,294.02886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487352967262268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3851.561279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225540,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272644042969,0.9990000128746032,0.7601996064186096,0.6144919991493225,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272033691406,0.9504036903381348,0.5771331787109375,0.5470674633979797,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2271423339844,0.8564615249633789,0.4289263188838959,0.3018915057182312,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22711181640625,0.8210652470588684,0.3745761811733246,0.3576148152351379,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269592285156,0.7340297102928162,0.2648365497589111,1.2076579332351685,287.2272033691406,284.95001220703125,299.8316650390625,288.3782043457031,298.0693664550781,297.2823791503906,287.2278137207031,1.0,0.6782170534133911,0.4063389897346496,0.4063389897346496,1.0,1.0,-3.637539863586426,1.1243102550506592,2.5132296085357666,0.3041251301765442,1.0,1.0,0.0,198.3581695556641,211.0,41314.17578125,0.0,3976.78271484375,1.0,278.1499938964844,280.62030029296875,291.3796081542969,294.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488276839256288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.39501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225600,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.23760986328125,0.9990000128746032,0.7591223120689392,0.6206091046333313,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2375793457031,0.9480673670768738,0.5789598226547241,0.5488486289978027,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2374572753906,0.8540969491004944,0.4294714331626892,0.3023224174976349,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23736572265625,0.8190245032310486,0.3752453029155731,0.3583192527294159,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371520996094,0.7320030331611633,0.2650073170661926,1.2087962627410889,287.237548828125,284.95001220703125,299.8500061035156,288.3810729980469,298.0736999511719,297.2821350097656,287.23846435546875,1.0,0.681390106678009,0.4056178629398346,0.4056178629398346,1.0,1.0,-3.649766206741333,1.1263898611068726,2.523376226425171,0.3033081889152527,1.0,1.0,0.0,201.173095703125,214.0,41403.95703125,0.0,4026.385498046875,1.0,278.1499938964844,280.6254272460937,291.3826904296875,294.03778076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489935636520386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225660,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435913085937,0.9990000128746032,0.7561672329902649,0.6268283724784851,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.9453049302101136,0.5795732736587524,0.5500389933586121,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.851333498954773,0.4288001656532287,0.302314430475235,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8165174722671509,0.3746654987335205,0.3584128320217132,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.7294078469276428,0.2638753056526184,1.206917405128479,287.2435607910156,284.95001220703125,299.86834716796875,288.3840637207031,298.0696105957031,297.2701721191406,287.2436828613281,1.0,0.6833688616752625,0.4048934876918793,0.4048934876918793,1.0,1.0,-3.656550645828247,1.1265422105789185,2.530008316040039,0.3022296726703644,1.0,1.0,0.0,203.8169708251953,214.0,41443.37890625,0.0,4060.7734375,1.0,278.1499938964844,280.6283874511719,291.38677978515625,294.0458068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493230581283568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.92431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.86181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225720,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447509765625,0.9990000128746032,0.7529637813568115,0.6333532333374023,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447509765625,0.942154824733734,0.580469012260437,0.5508789420127869,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447509765625,0.8482606410980225,0.4284252822399139,0.3020497858524322,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447204589844,0.8136100172996521,0.3743437528610229,0.3581205904483795,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.24468994140625,0.7263360023498535,0.2629390060901642,1.2029117345809937,287.2447509765625,284.95001220703125,299.8866577148437,288.3873291015625,298.0678100585937,297.2615051269531,287.244873046875,1.0,0.6850780248641968,0.4041691124439239,0.4041691124439239,1.0,1.0,-3.6599233150482178,1.125527262687683,2.534395933151245,0.3004335463047027,1.0,1.0,0.0,206.4160614013672,217.0,41457.85546875,0.0,4085.96728515625,1.0,278.1499938964844,280.6292724609375,291.3902893066406,294.05126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496434330940248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.86083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.7490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225780,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24688720703125,0.9990000128746032,0.7496443390846252,0.6388934254646301,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2468566894531,0.9396920204162598,0.581565260887146,0.5518983006477356,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2468566894531,0.8457939028739929,0.4282702207565307,0.3019306361675262,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.246826171875,0.8112302422523499,0.3742260932922363,0.3580010831356048,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467956542969,0.7237443327903748,0.2621726095676422,1.199518084526062,287.2468566894531,284.95001220703125,299.9049987792969,288.3908386230469,298.0680236816406,297.2557678222656,287.2470703125,1.0,0.6866448521614075,0.4034447371959686,0.4034447371959686,1.0,1.0,-3.6634440422058105,1.1245580911636353,2.5388858318328857,0.2986264526844024,1.0,1.0,0.0,208.6726531982422,217.0,41477.73046875,0.0,4109.45947265625,1.0,278.1499938964844,280.6304016113281,291.3933410644531,294.0556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949867308139801,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.07958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.766845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225840,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499084472656,0.9990000128746032,0.7463294863700867,0.6436856389045715,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2498779296875,0.9377540946006776,0.5827909708023071,0.5530555248260498,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2498474121094,0.8437801003456116,0.4282599091529846,0.3019254505634308,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24981689453125,0.8092600703239441,0.3742493689060211,0.3580272793769836,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.249755859375,0.7215297222137451,0.2615303993225097,1.1967054605484009,287.2498779296875,284.95001220703125,299.92333984375,288.3946533203125,298.069580078125,297.2520751953125,287.2501220703125,1.0,0.6881251335144043,0.4027203619480133,0.4027203619480133,1.0,1.0,-3.667242765426636,1.1236776113510132,2.543565034866333,0.2968445122241974,1.0,1.0,0.0,210.675048828125,220.0,41502.484375,0.0,4132.14453125,1.0,278.1499938964844,280.6318664550781,291.396484375,294.0601501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500173330307008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.118408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225900,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25360107421875,0.9990000128746032,0.7430624961853027,0.6479310989379883,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535705566406,0.9361982345581056,0.5841066241264343,0.5543102622032166,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535400390625,0.8420918583869934,0.4283521473407745,0.3020024299621582,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535095214844,0.8075914978981018,0.3743759095668793,0.3581632673740387,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2534484863281,0.7195935249328613,0.2609845399856567,1.1943596601486206,287.2535705566406,284.95001220703125,299.9416809082031,288.39874267578125,298.07208251953125,297.24969482421875,287.2538452148437,1.0,0.6895486116409302,0.401995986700058,0.401995986700058,1.0,1.0,-3.671293020248413,1.122876524925232,2.5484166145324707,0.2950859665870666,1.0,1.0,0.0,212.49313354492188,220.0,41530.91796875,0.0,4154.39306640625,1.0,278.1499938964844,280.633544921875,291.4000549316406,294.06512451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950121819972992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.059326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225960,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2575378417969,0.9990000128746032,0.7398618459701538,0.6518062949180603,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25750732421875,0.9349005222320556,0.5854810476303101,0.5556282997131348,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574768066406,0.8406229019165039,0.4285132586956024,0.3021341860294342,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574462890625,0.8061279654502869,0.3745735585689544,0.3583751320838928,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.25738525390625,0.7178484201431274,0.2605098783969879,1.1923609972000122,287.25750732421875,284.95001220703125,299.9599914550781,288.403076171875,298.0746154785156,297.2474975585937,287.2577819824219,1.0,0.6909388899803162,0.4012713134288788,0.4012713134288788,1.0,1.0,-3.675549268722534,1.1221377849578855,2.5534114837646484,0.2933439314365387,1.0,1.0,0.0,214.1887969970703,223.0,41560.26171875,0.0,4176.47119140625,1.0,278.1499938964844,280.63531494140625,291.4040832519531,294.0707092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950206458568573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.822021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226020,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.9990000128746032,0.7367269992828369,0.6554344296455383,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.933775007724762,0.5868927240371704,0.5569866299629211,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2614440917969,0.839301586151123,0.4287207722663879,0.3023024797439575,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2614440917969,0.8048034906387329,0.3748191297054291,0.3586383759975433,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2613525390625,0.7162320613861084,0.2600875198841095,1.1906180381774902,287.2615051269531,284.95001220703125,299.97833251953125,288.4076538085937,298.0773620605469,297.2455749511719,287.2618103027344,1.0,0.6923113465309143,0.4005466103553772,0.4005466103553772,1.0,1.0,-3.6799702644348153,1.1214479207992554,2.5585224628448486,0.2916138768196106,1.0,1.0,0.0,215.8054656982422,223.0,41590.4765625,0.0,4198.5458984375,1.0,278.1499938964844,280.6371154785156,291.40850830078125,294.0767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502830505371094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.511962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226080,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.9990000128746032,0.7336424589157104,0.6586756706237793,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655944824219,0.932667911052704,0.5883271098136902,0.5583724975585938,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655639648437,0.8380107879638672,0.4289591908454895,0.302496999502182,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655334472656,0.8035085201263428,0.375095397233963,0.3589377403259277,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.26544189453125,0.7146390676498413,0.2597012817859649,1.189068078994751,287.2655944824219,284.95001220703125,299.9966735839844,288.4125061035156,298.08038330078125,297.2440795898437,287.2658996582031,1.0,0.6936556696891785,0.399821937084198,0.399821937084198,1.0,1.0,-3.6841883659362793,1.120680332183838,2.5635080337524414,0.2898694574832916,1.0,1.0,0.0,217.42706298828125,226.0,41620.28125,0.0,4220.24169921875,1.0,278.1499938964844,280.6388854980469,291.41326904296875,294.0832214355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950355350971222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.96337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3866.162841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226140,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682189941406,0.997940719127655,0.7307363152503967,0.6586594581604004,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682189941406,0.930662989616394,0.5897660851478577,0.5598024129867554,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682189941406,0.8360905647277832,0.4292110204696655,0.3027300536632538,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682189941406,0.8015533089637756,0.3753840029239654,0.3592886924743652,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.7124755382537842,0.2593350112438202,1.1877901554107666,287.2682189941406,284.95001220703125,300.0150146484375,288.4176330566406,298.08349609375,297.2428894042969,287.2682189941406,1.0,0.6947909593582153,0.3990972638130188,0.3990972638130188,1.0,1.0,-3.6851282119750977,1.1187803745269775,2.56634783744812,0.2878966331481933,1.0,1.0,0.0,219.5832672119141,226.0,41629.25,0.0,4236.29248046875,1.0,278.1499938964844,280.6396789550781,291.41827392578125,294.089599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504165053367616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.13232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3866.71337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226200,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.99491685628891,0.728310227394104,0.6563816070556641,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.9283599257469176,0.5911931991577148,0.5612359642982483,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.8339729905128479,0.429461270570755,0.3029720783233642,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.7993825674057007,0.3756702840328216,0.3596508502960205,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.7100903987884521,0.2589835822582245,1.1866176128387451,287.26776123046875,284.95001220703125,300.0333251953125,288.4229736328125,298.086669921875,297.2419128417969,287.26776123046875,1.0,0.6956982612609863,0.3983725905418396,0.3983725905418396,1.0,1.0,-3.6836230754852295,1.11605703830719,2.56756591796875,0.2854347825050354,1.0,1.0,0.0,221.86268615722656,229.0,41619.40234375,0.0,4246.35595703125,1.0,278.1499938964844,280.6390991210937,291.4230651855469,294.0945129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504022598266602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.32666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3866.58544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226260,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.9922009110450744,0.7262224555015564,0.6544712781906128,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.9264478087425232,0.5926181077957153,0.5626533627510071,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.8321489095687866,0.4297201335430145,0.3032097518444061,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.7975125908851624,0.3759620189666748,0.3600054383277893,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.7079351544380188,0.2586618661880493,1.1855063438415527,287.2675476074219,284.95001220703125,300.0516662597656,288.4285888671875,298.090087890625,297.2411804199219,287.2675476074219,1.0,0.6965042352676392,0.3977030515670776,0.3977030515670776,1.0,1.0,-3.68222975730896,1.113527536392212,2.568702220916748,0.2831517457962036,1.0,1.0,0.0,223.890625,229.0,41610.98828125,0.0,4255.5576171875,1.0,278.1499938964844,280.6385803222656,291.4277648925781,294.0987854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502736926078796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.62646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.42724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
