time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226320,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677917480469,0.9897382259368896,0.7242891788482666,0.6527565717697144,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677917480469,0.9248934984207152,0.5940468311309814,0.5640622973442078,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.8305912613868713,0.4299932420253753,0.3034484088420868,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.7959172129631042,0.3762618601322174,0.3603570163249969,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.7060289978981018,0.2583697140216827,1.184481501579285,287.2677917480469,284.95001220703125,300.07000732421875,288.4344482421875,298.0936279296875,297.2406005859375,287.2677917480469,1.0,0.6972709894180298,0.397033542394638,0.397033542394638,1.0,1.0,-3.68133807182312,1.1111778020858765,2.570160388946533,0.2809347510337829,1.0,1.0,0.0,225.70050048828125,232.0,41606.62109375,0.0,4264.5400390625,1.0,278.1499938964844,280.6383056640625,291.4327697753906,294.10333251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950063943862915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.30517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.538330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226380,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2683410644531,0.9874222278594972,0.7224494218826294,0.6511556506156921,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.9235650897026062,0.5954805016517639,0.5654691457748413,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.8292048573493958,0.4302830100059509,0.303693562746048,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.7944967150688171,0.3765699565410614,0.3607103824615478,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.7042998671531677,0.2581047117710113,1.183560132980347,287.268310546875,284.95001220703125,300.0883483886719,288.4405517578125,298.0972595214844,297.2401733398437,287.26837158203125,1.0,0.6980080604553223,0.3963640034198761,0.3963640034198761,1.0,1.0,-3.680715560913086,1.108917236328125,2.571798324584961,0.2787487506866455,1.0,1.0,0.0,227.3745574951172,232.0,41604.7421875,0.0,4273.39501953125,1.0,278.1499938964844,280.63818359375,291.4382629394531,294.1084289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498014450073242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.17333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226440,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2690734863281,0.9851674437522888,0.7206534743309021,0.6496033668518066,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2690734863281,0.9223676323890686,0.5969182848930359,0.5668768882751465,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2690734863281,0.8279206156730652,0.4305881559848785,0.3039469122886657,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2690734863281,0.793178915977478,0.3768846690654754,0.3610671460628509,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26904296875,0.7026771903038025,0.2578590512275696,1.1827198266983032,287.2690734863281,284.95001220703125,300.1066589355469,288.4468688964844,298.1009521484375,297.2398681640625,287.2691345214844,1.0,0.6987330913543701,0.3956944644451141,0.3956944644451141,1.0,1.0,-3.680263996124268,1.106712818145752,2.5735514163970947,0.2765809893608093,1.0,1.0,0.0,228.97702026367188,235.0,41604.55859375,0.0,4282.26171875,1.0,278.1499938964844,280.6381530761719,291.4442138671875,294.1141357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495158195495604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.59912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226500,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2700500488281,0.9829586148262024,0.7188935875892639,0.6480885148048401,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2700500488281,0.921277105808258,0.5983601808547974,0.5682861804962158,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2700500488281,0.8267220854759216,0.4309110641479492,0.3042106628417969,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27001953125,0.7919459342956543,0.3772062957286834,0.3614282310009002,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.27001953125,0.7011445164680481,0.2576318979263305,1.181960105895996,287.2700500488281,284.95001220703125,300.125,288.4534606933594,298.1047058105469,297.2396850585937,287.2701110839844,1.0,0.6994520425796509,0.3950249552726745,0.3950249552726745,1.0,1.0,-3.679974317550659,1.1045608520507812,2.575413465499878,0.2744299471378326,1.0,1.0,0.0,230.523178100586,235.0,41606.01953125,0.0,4291.2119140625,1.0,278.1499938964844,280.6382141113281,291.4506225585937,294.1203918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492217898368835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.94873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226560,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2712097167969,0.9807637333869934,0.7171567678451538,0.6465955972671509,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2712097167969,0.9202537536621094,0.5998045206069946,0.5696969032287598,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2712097167969,0.8255798816680908,0.4312496781349182,0.3044843375682831,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.27117919921875,0.7907673120498657,0.3775332272052765,0.3617932796478271,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27117919921875,0.6996702551841736,0.2574178576469421,1.1812591552734375,287.2712097167969,284.95001220703125,300.1433410644531,288.46026611328125,298.10870361328125,297.23956298828125,287.27130126953125,1.0,0.7001712918281555,0.3944427371025085,0.3944427371025085,1.0,1.0,-3.679800033569336,1.102697253227234,2.577102899551392,0.2725411057472229,1.0,1.0,0.0,232.03982543945312,238.0,41608.8203125,0.0,4300.2880859375,1.0,278.1499938964844,280.6383972167969,291.4573669433594,294.1271667480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489284157752992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.64404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.302978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226620,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2725524902344,0.9785736799240112,0.7154408097267151,0.6451218724250793,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.9192826747894288,0.6012507081031799,0.5711086392402649,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.8244838118553162,0.4316050410270691,0.3047688901424408,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.7896319627761841,0.3778651058673858,0.362162321805954,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2724914550781,0.6982430815696716,0.2572154104709625,1.1806106567382812,287.27252197265625,284.95001220703125,300.1616516113281,288.46728515625,298.1127624511719,297.2395324707031,287.2726135253906,1.0,0.7008943557739258,0.3938605487346649,0.3938605487346649,1.0,1.0,-3.679731130599976,1.1008846759796145,2.5788464546203613,0.270679622888565,1.0,1.0,0.0,233.5367584228516,238.0,41612.765625,0.0,4309.52587890625,1.0,278.1499938964844,280.6386108398437,291.46441650390625,294.13433837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486418962478638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.45556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.71875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226680,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.27398681640625,0.9763782024383544,0.7137412428855896,0.6436629295349121,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2739562988281,0.9183495044708252,0.6026974320411682,0.5725207328796387,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2739562988281,0.8234223127365112,0.4319747984409332,0.3050631284713745,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2739562988281,0.7885286211967468,0.3782006800174713,0.3625345826148987,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27392578125,0.6968507766723633,0.257021427154541,1.180001139640808,287.2739562988281,284.95001220703125,300.17999267578125,288.4745483398437,298.1168212890625,297.23956298828125,287.2740478515625,1.0,0.7016221880912781,0.3932783305644989,0.3932783305644989,1.0,1.0,-3.67974305152893,1.0990976095199585,2.5806453227996826,0.2688252031803131,1.0,1.0,0.0,235.02305603027344,241.0,41617.6328125,0.0,4318.9169921875,1.0,278.1499938964844,280.6388854980469,291.4717102050781,294.1418151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483597278594972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.17333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226740,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2755126953125,0.9741775393486024,0.7120599150657654,0.6422203183174133,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2755126953125,0.9174503684043884,0.604144275188446,0.5739327669143677,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2755126953125,0.8223940134048462,0.4323616623878479,0.3053689002990722,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2754821777344,0.7874546647071838,0.3785400986671448,0.3629102408885956,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27545166015625,0.6954913139343262,0.256836324930191,1.1794322729110718,287.2755126953125,284.95001220703125,300.1983337402344,288.4820251464844,298.12091064453125,297.2396545410156,287.275634765625,1.0,0.70235675573349,0.3926961421966553,0.3926961421966553,1.0,1.0,-3.679841279983521,1.09733784198761,2.582503318786621,0.2669785022735595,1.0,1.0,0.0,236.50128173828125,241.0,41623.4921875,0.0,4328.49365234375,1.0,278.1499938964844,280.6392517089844,291.4792785644531,294.149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480868577957152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.7109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226800,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.27716064453125,0.971965491771698,0.7103927731513977,0.6407904028892517,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27716064453125,0.9165770411491394,0.6055904030799866,0.5753441452980042,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.27716064453125,0.8213911056518555,0.4327625930309295,0.3056842982769012,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2771301269531,0.7864032983779907,0.3788821995258331,0.363288402557373,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.277099609375,0.69415682554245,0.2566574811935425,1.1788922548294067,287.27716064453125,284.95001220703125,300.2166748046875,288.48974609375,298.1250305175781,297.2397766113281,287.2772827148437,1.0,0.7030974626541138,0.3921139240264892,0.3921139240264892,1.0,1.0,-3.6800034046173096,1.095597743988037,2.5844056606292725,0.2651368081569671,1.0,1.0,0.0,237.976318359375,244.0,41630.11328125,0.0,4338.22509765625,1.0,278.1499938964844,280.6396179199219,291.4870300292969,294.1577453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478172659873962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.27734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226860,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2789001464844,0.9697439670562744,0.7087421417236328,0.6393750309944153,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2789001464844,0.9157277941703796,0.6070353388786316,0.5767543315887451,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2789001464844,0.8204139471054077,0.4331803619861603,0.3060111701488495,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27886962890625,0.7853735685348511,0.3792272210121155,0.3636692464351654,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2788391113281,0.692846953868866,0.2564854025840759,1.1783835887908936,287.2789001464844,284.95001220703125,300.2349853515625,288.4976806640625,298.129150390625,297.2399597167969,287.2790222167969,1.0,0.7038456201553345,0.3915282487869262,0.3915282487869262,1.0,1.0,-3.680236339569092,1.0938693284988403,2.586367130279541,0.2632907927036285,1.0,1.0,0.0,239.4491577148437,244.0,41637.578125,0.0,4348.1376953125,1.0,278.1499938964844,280.6400756835937,291.4949951171875,294.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475547671318054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.90673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226920,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2807312011719,0.9675105214118958,0.7071047425270081,0.6379714608192444,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2807312011719,0.9148990511894226,0.6084787249565125,0.5781631469726562,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2807006835937,0.8194579482078552,0.4336121082305908,0.3063476979732513,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2807006835937,0.784362256526947,0.3795743286609649,0.3640520572662353,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2806701660156,0.6915577054023743,0.2563184201717376,1.1778981685638428,287.2807312011719,284.95001220703125,300.2533264160156,288.5057983398437,298.1332702636719,297.2401428222656,287.2808532714844,1.0,0.704599916934967,0.3909425437450409,0.3909425437450409,1.0,1.0,-3.680523872375488,1.0921565294265747,2.588367223739624,0.2614479660987854,1.0,1.0,0.0,240.92166137695312,247.0,41645.71484375,0.0,4358.19873046875,1.0,278.1499938964844,280.6405639648437,291.503173828125,294.1747741699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472935199737548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.54736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226980,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826538085937,0.965268075466156,0.7054834961891174,0.6365822553634644,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826538085937,0.9140900373458862,0.6099199056625366,0.5795698761940002,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826232910156,0.8185245990753174,0.4340612590312958,0.3066961765289306,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826232910156,0.7833691835403442,0.3799237906932831,0.364437073469162,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825622558594,0.6902896165847778,0.256157249212265,1.1774392127990725,287.2826232910156,284.95001220703125,300.27166748046875,288.51416015625,298.13739013671875,297.2403869628906,287.28277587890625,1.0,0.7053617835044861,0.3903568685054779,0.3903568685054779,1.0,1.0,-3.680874824523926,1.0904630422592163,2.590411901473999,0.2596100568771362,1.0,1.0,0.0,242.3942413330078,247.0,41654.640625,0.0,4368.43603515625,1.0,278.1499938964844,280.6410827636719,291.5115661621094,294.18365478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470379948616028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.85400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3836.239013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227040,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846374511719,0.96301531791687,0.7038748264312744,0.6352040767669678,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846374511719,0.9132990837097168,0.6113590002059937,0.5809746980667114,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846069335937,0.8176100254058838,0.4345240294933319,0.3070540726184845,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2845764160156,0.7823923826217651,0.3802749514579773,0.3648236989974975,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2845458984375,0.689039945602417,0.2560003399848938,1.1769996881484983,287.2846069335937,284.95001220703125,300.2900085449219,288.522705078125,298.1415100097656,297.2406616210937,287.2847595214844,1.0,0.7061293721199036,0.3897711634635925,0.3897711634635925,1.0,1.0,-3.681273460388184,1.0887835025787354,2.592489957809448,0.257775217294693,1.0,1.0,0.0,243.86746215820312,250.0,41664.171875,0.0,4378.81005859375,1.0,278.1499938964844,280.6416320800781,291.5201416015625,294.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467818140983582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.44873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3833.92431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227100,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.28668212890625,0.9607549905776978,0.702280580997467,0.6338386535644531,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.28668212890625,0.9125257730484008,0.6127957105636597,0.5823771953582764,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2866516113281,0.8167153000831604,0.4350028038024902,0.307422935962677,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2866516113281,0.7814319729804993,0.3806279897689819,0.3652120232582092,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28662109375,0.68780916929245,0.255848228931427,1.176581621170044,287.28668212890625,284.95001220703125,300.3083190917969,288.5314636230469,298.1456298828125,297.2409362792969,287.28680419921875,1.0,0.7069033980369568,0.3891854882240295,0.3891854882240295,1.0,1.0,-3.6817259788513184,1.0871198177337646,2.5946061611175537,0.255944162607193,1.0,1.0,0.0,245.3413543701172,250.0,41674.3828125,0.0,4389.33837890625,1.0,278.1499938964844,280.6422424316406,291.5289306640625,294.2021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465279579162598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.14306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3831.6298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227160,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2888488769531,0.9584887623786926,0.7007008790969849,0.6324860453605652,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.288818359375,0.9117696285247804,0.6142296195030212,0.5837770700454712,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.288818359375,0.8158400058746338,0.4354977011680603,0.3078029751777649,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887878417969,0.7804874777793884,0.3809828460216522,0.365602046251297,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28875732421875,0.6865968704223633,0.2557007670402527,1.1761845350265503,287.288818359375,284.95001220703125,300.32666015625,288.5404357910156,298.1498107910156,297.2412414550781,287.2889709472656,1.0,0.7076838612556458,0.3886246681213379,0.3886246681213379,1.0,1.0,-3.6822311878204346,1.085544228553772,2.596687078475952,0.2541891932487488,1.0,1.0,0.0,246.8160400390625,253.0,41685.30859375,0.0,4400.01953125,1.0,278.1499938964844,280.64288330078125,291.53790283203125,294.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462763667106628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.35546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227220,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.29107666015625,0.9562175273895264,0.6991344094276428,0.6311450600624084,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2910461425781,0.9110299944877625,0.6156609654426575,0.5851744413375854,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.291015625,0.8149825930595398,0.4360073506832123,0.308193176984787,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.291015625,0.7795581817626953,0.3813393414020538,0.3659935295581817,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2909851074219,0.6854022741317749,0.2555574178695678,1.175805687904358,287.2910461425781,284.95001220703125,300.3450012207031,288.5495910644531,298.1540222167969,297.2415771484375,287.29119873046875,1.0,0.7084699273109436,0.3880638778209686,0.3880638778209686,1.0,1.0,-3.682783603668213,1.0839871168136597,2.598796367645264,0.2524423897266388,1.0,1.0,0.0,248.29147338867188,253.0,41696.8359375,0.0,4410.83740234375,1.0,278.1499938964844,280.6435852050781,291.54705810546875,294.2216186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460248351097108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227280,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933349609375,0.9539427161216736,0.6975804567337036,0.6298151016235352,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933349609375,0.9103066921234132,0.6170896291732788,0.5865693688392639,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933044433594,0.8141423463821411,0.4365309178829193,0.3085930347442627,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933044433594,0.778643786907196,0.3816973268985748,0.3663863837718963,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2932434082031,0.6842247843742371,0.255417913198471,1.1754440069198608,287.2933349609375,284.95001220703125,300.36334228515625,288.5589294433594,298.158203125,297.241943359375,287.2934875488281,1.0,0.7092612385749817,0.3875030875205993,0.3875030875205993,1.0,1.0,-3.683379888534546,1.0824428796768188,2.6009371280670166,0.2506985664367676,1.0,1.0,0.0,249.767578125,256.0,41708.94140625,0.0,4421.78466796875,1.0,278.1499938964844,280.644287109375,291.5564270019531,294.231689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945772647857666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3824.800048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227340,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29571533203125,0.9516676068305968,0.6960411071777344,0.6284980773925781,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29571533203125,0.9095994234085084,0.6185151934623718,0.5879611968994141,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.8133204579353333,0.4370708167552948,0.3090041577816009,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.295654296875,0.777744472026825,0.3820570409297943,0.3667807877063751,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956237792969,0.6830651760101318,0.25528284907341,1.1751021146774292,287.2956848144531,284.95001220703125,300.38165283203125,288.5684814453125,298.1623840332031,297.2423095703125,287.2958679199219,1.0,0.7100586295127869,0.3869422674179077,0.3869422674179077,1.0,1.0,-3.6840274333953857,1.080913543701172,2.603113889694214,0.2489584237337112,1.0,1.0,0.0,251.24432373046875,256.0,41721.6953125,0.0,4432.88037109375,1.0,278.1499938964844,280.6450500488281,291.56597900390625,294.24200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455229043960572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.86474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227400,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981262207031,0.9493926167488098,0.6945141553878784,0.627191960811615,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981262207031,0.9089076519012452,0.6199378371238708,0.5893503427505493,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.298095703125,0.8125147819519043,0.4376243352890014,0.3094248175621032,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.298095703125,0.7768593430519104,0.3824181854724884,0.3671765029430389,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.29803466796875,0.6819222569465637,0.2551514804363251,1.174776554107666,287.2981262207031,284.95001220703125,300.3999938964844,288.5782165527344,298.16656494140625,297.24267578125,287.2982788085937,1.0,0.7108609676361084,0.3863814771175384,0.3863814771175384,1.0,1.0,-3.6847176551818848,1.079396367073059,2.6053214073181152,0.247220829129219,1.0,1.0,0.0,252.72171020507807,259.0,41735.0078125,0.0,4444.10205078125,1.0,278.1499938964844,280.6458435058594,291.5757141113281,294.2525329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452726244926452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.01611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.276123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227460,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006286621094,0.94712096452713,0.693001925945282,0.6258987784385681,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006286621094,0.9082310795783995,0.6213569641113281,0.5907360911369324,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30059814453125,0.8117265701293945,0.4381938576698303,0.3098565936088562,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30059814453125,0.7759885787963867,0.3827810287475586,0.3675737380981445,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.6807966232299805,0.2550244927406311,1.17447030544281,287.3006286621094,284.95001220703125,300.4183349609375,288.588134765625,298.1707458496094,297.2430725097656,287.30078125,1.0,0.7116690874099731,0.3858351111412048,0.3858351111412048,1.0,1.0,-3.685457706451416,1.0779359340667725,2.607521772384644,0.2455271482467651,1.0,1.0,0.0,254.1996917724609,259.0,41748.98046875,0.0,4455.46875,1.0,278.1499938964844,280.64666748046875,291.5856628417969,294.2633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450250267982484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.034912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227520,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031921386719,0.9448531866073608,0.6915019750595093,0.6246164441108704,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031921386719,0.9075692296028136,0.6227729916572571,0.5921189188957214,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031616210937,0.8109536170959473,0.4387765228748321,0.3102975487709045,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031616210937,0.7751315236091614,0.383145272731781,0.3679722547531128,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.6796872019767761,0.2549010813236236,1.174180030822754,287.3031921386719,284.95001220703125,300.4366760253906,288.5982360839844,298.1749572753906,297.24346923828125,287.3033752441406,1.0,0.7124819755554199,0.3852887451648712,0.3852887451648712,1.0,1.0,-3.686239004135132,1.0764901638031006,2.6097488403320312,0.2438370734453201,1.0,1.0,0.0,255.6782684326172,262.0,41763.48828125,0.0,4466.958984375,1.0,278.1499938964844,280.6475524902344,291.59576416015625,294.2742919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447768330574036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.59228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227580,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058166503906,0.9425930380821228,0.6900168657302856,0.6233471632003784,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058166503906,0.9069219827651978,0.62418532371521,0.593498170375824,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3057861328125,0.8101974725723267,0.4393748641014099,0.310749351978302,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3057861328125,0.7742883563041687,0.3835112154483795,0.3683722615242004,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30572509765625,0.6785947680473328,0.2547819912433624,1.1739085912704468,287.3058166503906,284.95001220703125,300.4549865722656,288.6085205078125,298.1791381835937,297.243896484375,287.3059997558594,1.0,0.7133005261421204,0.3847423791885376,0.3847423791885376,1.0,1.0,-3.687069416046143,1.0750588178634644,2.6120104789733887,0.2421489357948303,1.0,1.0,0.0,257.15728759765625,262.0,41778.62109375,0.0,4478.5927734375,1.0,278.1499938964844,280.6484375,291.6060485839844,294.2855224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944531500339508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.01220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.566650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227640,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085327148437,0.940340518951416,0.6885435581207275,0.6220883131027222,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085021972656,0.9062889218330384,0.625594437122345,0.594874382019043,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084716796875,0.8094556331634521,0.4399856925010681,0.3112098276615143,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084716796875,0.7734583020210266,0.3838784992694855,0.368773490190506,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.30841064453125,0.6775180697441101,0.2546662986278534,1.173652410507202,287.3085021972656,284.95001220703125,300.47332763671875,288.61895751953125,298.1833190917969,297.24432373046875,287.3086853027344,1.0,0.7141234874725342,0.384196013212204,0.384196013212204,1.0,1.0,-3.687938690185547,1.0736382007598877,2.614300489425659,0.2404622286558151,1.0,1.0,0.0,258.6368408203125,265.0,41794.26171875,0.0,4490.34326171875,1.0,278.1499938964844,280.6493835449219,291.6164855957031,294.2969055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442850947380066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.50732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.334716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227700,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.311279296875,0.9381001591682434,0.6870852708816528,0.620842695236206,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.311279296875,0.9056699872016908,0.6269996166229248,0.5962467193603516,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3112487792969,0.8087304830551147,0.4406125247478485,0.3116813004016876,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31121826171875,0.7726419568061829,0.3842474818229675,0.3691762089729309,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3111572265625,0.6764581203460693,0.2545548975467682,1.1734150648117063,287.3112487792969,284.95001220703125,300.4916687011719,288.62957763671875,298.1875,297.2447509765625,287.3114624023437,1.0,0.7149519920349121,0.3836496472358703,0.3836496472358703,1.0,1.0,-3.688857078552246,1.0722318887710571,2.6166253089904785,0.2387784868478775,1.0,1.0,0.0,260.1167297363281,265.0,41810.52734375,0.0,4502.23828125,1.0,278.1499938964844,280.6503295898437,291.62713623046875,294.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440417885780334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227760,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3140869140625,0.9358718395233154,0.6856390237808228,0.6196075677871704,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3140869140625,0.9050647616386414,0.6284013986587524,0.5976158976554871,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3140563964844,0.8080194592475891,0.4412521719932556,0.3121615946292877,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31402587890625,0.7718383073806763,0.3846178650856018,0.3695802092552185,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3139953613281,0.6754136085510254,0.2544468939304352,1.1731927394866943,287.3140869140625,284.95001220703125,300.510009765625,288.640380859375,298.1916809082031,297.2452087402344,287.31427001953125,1.0,0.7157847881317139,0.3831152617931366,0.3831152617931366,1.0,1.0,-3.689814805984497,1.0708714723587036,2.618943214416504,0.2371323704719543,1.0,1.0,0.0,261.5971069335937,268.0,41827.3125,0.0,4514.25048828125,1.0,278.1499938964844,280.6513366699219,291.6379089355469,294.32037353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437977075576782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3806.918701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227820,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169860839844,0.9336586594581604,0.6842057704925537,0.6183839440345764,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31695556640625,0.9044731855392456,0.6297997236251831,0.5989816188812256,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169250488281,0.8073233366012573,0.4419058859348297,0.3126515448093414,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169250488281,0.7710475325584412,0.3849897980690002,0.3699855208396911,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168640136719,0.6743848323822021,0.2543426156044006,1.1729865074157717,287.31695556640625,284.95001220703125,300.5283203125,288.6513061523437,298.19586181640625,297.2456359863281,287.3171691894531,1.0,0.7166222333908081,0.3825808465480804,0.3825808465480804,1.0,1.0,-3.69081449508667,1.0695252418518066,2.621289253234864,0.2354920208454132,1.0,1.0,0.0,263.0777893066406,268.0,41844.63671875,0.0,4526.38818359375,1.0,278.1499938964844,280.6523742675781,291.6488952636719,294.3323974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435542225837708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.49560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.712158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227880,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199157714844,0.9314620494842528,0.6827843189239502,0.6171706914901733,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31988525390625,0.9038950204849244,0.6311946511268616,0.6003442406654358,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3198547363281,0.8066412806510925,0.4425724744796753,0.3131503462791443,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3198547363281,0.7702692151069641,0.3853631019592285,0.3703920841217041,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197937011719,0.6733711361885071,0.2542416453361511,1.172795057296753,287.31988525390625,284.95001220703125,300.5466613769531,288.6624450683594,298.2000427246094,297.24609375,287.3200988769531,1.0,0.7174639105796814,0.3820464611053467,0.3820464611053467,1.0,1.0,-3.691852807998657,1.0681896209716797,2.623663187026977,0.2338550686836242,1.0,1.0,0.0,264.55877685546875,271.0,41862.4609375,0.0,4538.642578125,1.0,278.1499938964844,280.6534423828125,291.6600036621094,294.3446350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433101415634156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.31005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3802.499755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227940,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3229064941406,0.9292863607406616,0.6813775897026062,0.6159703731536865,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3229064941406,0.9033300876617432,0.6325854659080505,0.6017027497291565,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.8059754967689514,0.4432553052902221,0.3136602342128753,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.7695038318634033,0.3857381939888,0.3708001673221588,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227844238281,0.6723735928535461,0.2541447877883911,1.172621488571167,287.3228759765625,284.95001220703125,300.56500244140625,288.6737060546875,298.2041931152344,297.2465515136719,287.3230895996094,1.0,0.7183107137680054,0.3815120756626129,0.3815120756626129,1.0,1.0,-3.6929385662078857,1.066867470741272,2.626071214675904,0.2322229146957397,1.0,1.0,0.0,266.03985595703125,271.0,41880.875,0.0,4551.037109375,1.0,278.1499938964844,280.654541015625,291.6712646484375,294.3570556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430692195892334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.21044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.315185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228000,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3259582519531,0.9271316528320312,0.6799824237823486,0.6147803068161011,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3259582519531,0.9027780294418336,0.6339728236198425,0.6030580401420593,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.325927734375,0.8053237795829773,0.4439510405063629,0.3141790330410003,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258972167969,0.7687504291534424,0.386114627122879,0.3712095022201538,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258361816406,0.6713907718658447,0.2540511786937713,1.1724622249603271,287.325927734375,284.95001220703125,300.5833435058594,288.68511962890625,298.2083435058594,297.2470397949219,287.3261413574219,1.0,0.7191615700721741,0.3809776604175567,0.3809776604175567,1.0,1.0,-3.694061994552612,1.065555453300476,2.628506660461426,0.2305947542190551,1.0,1.0,0.0,267.5212707519531,274.0,41899.765625,0.0,4563.54638671875,1.0,278.1499938964844,280.6556396484375,291.6827087402344,294.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428277015686036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.18017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228060,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290710449219,0.9250015616416932,0.6786008477210999,0.6136021018028259,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290710449219,0.9022365212440492,0.6353563070297241,0.6044094562530518,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290405273437,0.8046903014183044,0.4446620345115661,0.314708262681961,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290100097656,0.7680093050003052,0.3864927589893341,0.3716202676296234,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.6704232096672058,0.2539613544940948,1.172319412231445,287.3290710449219,284.95001220703125,300.6016540527344,288.6966857910156,298.2125549316406,297.2474975585937,287.32928466796875,1.0,0.7200171947479248,0.380460113286972,0.380460113286972,1.0,1.0,-3.6952295303344727,1.064305305480957,2.630924224853516,0.2290211617946624,1.0,1.0,0.0,269.0028991699219,274.0,41919.23828125,0.0,4576.18701171875,1.0,278.1499938964844,280.65679931640625,291.6943054199219,294.3824768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425881505012512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3795.95166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228120,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3322448730469,0.922897458076477,0.6772312521934509,0.6124343872070312,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3322448730469,0.901703417301178,0.6367362141609192,0.6057575345039368,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33221435546875,0.8040744662284851,0.4453866183757782,0.3152468502521515,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3321838378906,0.7672799229621887,0.3868723213672638,0.3720323443412781,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3321228027344,0.6694701910018921,0.2538748383522033,1.1721912622451782,287.3322448730469,284.95001220703125,300.6199951171875,288.7084045410156,298.2167358398437,297.2479858398437,287.3324584960937,1.0,0.7208768725395203,0.3799425661563873,0.3799425661563873,1.0,1.0,-3.696435689926148,1.063069224357605,2.633366584777832,0.2274555414915084,1.0,1.0,0.0,270.48468017578125,277.0,41939.19921875,0.0,4588.94580078125,1.0,278.1499938964844,280.6579895019531,291.7060241699219,294.3954467773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423487186431884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3793.779541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
