time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228180,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354797363281,0.9208232164382936,0.6758758425712585,0.6112792491912842,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354797363281,0.901178538799286,0.6381118297576904,0.6071014404296875,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.33544921875,0.8034781217575073,0.4461275339126587,0.3157965838909149,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354187011719,0.7665625810623169,0.3872537016868591,0.3724459707736969,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3353576660156,0.6685323715209961,0.253792256116867,1.172080159187317,287.3354797363281,284.95001220703125,300.6383361816406,288.72027587890625,298.22088623046875,297.2484741210937,287.335693359375,1.0,0.7217414379119873,0.3794250190258026,0.3794250190258026,1.0,1.0,-3.697687864303589,1.0618458986282349,2.635842084884644,0.2258952558040619,1.0,1.0,0.0,271.9665222167969,277.0,41959.72265625,0.0,4601.8427734375,1.0,278.1499938964844,280.65924072265625,291.7178955078125,294.4085998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421122074127196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3791.6328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228240,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3387756347656,0.9187792539596558,0.6745319366455078,0.6101341843605042,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3387756347656,0.9006614685058594,0.6394838690757751,0.6084418892860413,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3387451171875,0.8028987050056458,0.4468817114830017,0.3163554966449737,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3387145996094,0.7658565044403076,0.3876364529132843,0.3728608787059784,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3386535644531,0.6676084995269775,0.2537128329277038,1.1719828844070437,287.3387451171875,284.95001220703125,300.6566772460937,288.7322692871094,298.2250671386719,297.2489929199219,287.3389892578125,1.0,0.7226099371910095,0.3789074718952179,0.3789074718952179,1.0,1.0,-3.698977470397949,1.0606327056884766,2.6383447647094727,0.2243392616510391,1.0,1.0,0.0,273.4486389160156,280.0,41980.703125,0.0,4614.85498046875,1.0,278.1499938964844,280.6604919433594,291.7299194335937,294.42193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941875457763672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.48388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228300,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421325683594,0.9167702198028564,0.673202633857727,0.6090019345283508,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421325683594,0.9001522660255432,0.6408513188362122,0.6097779870033264,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34210205078125,0.8023388981819153,0.44765305519104,0.3169261217117309,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3420715332031,0.7651621699333191,0.3880210816860199,0.3732773661613464,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3420104980469,0.6666995882987976,0.2536374032497406,1.171903133392334,287.34210205078125,284.95001220703125,300.67498779296875,288.7444152832031,298.2292175292969,297.2494812011719,287.34234619140625,1.0,0.7234835028648376,0.3783898949623108,0.3783898949623108,1.0,1.0,-3.700314283370972,1.0594326257705688,2.6408817768096924,0.2227886021137237,1.0,1.0,0.0,274.9307556152344,280.0,42002.2578125,0.0,4628.0087890625,1.0,278.1499938964844,280.6617736816406,291.7420654296875,294.4354553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416421055793762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.365478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228360,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455505371094,0.9147961139678956,0.6718847751617432,0.6078798174858093,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34552001953125,0.8996504545211792,0.6422150135040283,0.611110508441925,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454895019531,0.8017957210540771,0.4484379887580871,0.3175061345100403,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454895019531,0.7644786238670349,0.3884071111679077,0.3736951351165771,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34539794921875,0.6658042073249817,0.2535651326179504,1.1718370914459229,287.34552001953125,284.95001220703125,300.6933288574219,288.7566833496094,298.2333679199219,297.25,287.34576416015625,1.0,0.7243608832359314,0.3778832554817199,0.3778832554817199,1.0,1.0,-3.701688289642334,1.058274745941162,2.643413543701172,0.221274122595787,1.0,1.0,0.0,276.4132080078125,283.0,42024.2890625,0.0,4641.279296875,1.0,278.1499938964844,280.6630859375,291.7543640136719,294.4491271972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414087533950806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.246337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228420,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3489990234375,0.9128601551055908,0.6705793738365173,0.6067686676979065,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3489990234375,0.8991559743881226,0.6435747742652893,0.6124391555786133,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3489685058594,0.8012699484825134,0.4492378234863281,0.3180963099002838,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34893798828125,0.7638059258460999,0.3887947797775268,0.3741143047809601,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.348876953125,0.6649225354194641,0.2534962296485901,1.171785831451416,287.3489685058594,284.95001220703125,300.711669921875,288.76910400390625,298.237548828125,297.2505187988281,287.3492126464844,1.0,0.7252424955368042,0.3773765861988067,0.3773765861988067,1.0,1.0,-3.703102588653565,1.0571300983428955,2.645972490310669,0.2197660356760025,1.0,1.0,0.0,277.8957824707031,283.0,42046.8125,0.0,4654.673828125,1.0,278.1499938964844,280.6644287109375,291.7667541503906,294.4629821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411765336990356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.05322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3783.13720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228480,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525085449219,0.9109640717506408,0.6692852973937988,0.6056674718856812,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525085449219,0.898668646812439,0.6449308395385742,0.613764226436615,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524780273437,0.8007605671882629,0.4500513076782226,0.3186959028244018,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524475097656,0.7631437182426453,0.3891838788986206,0.3745347857475281,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523864746094,0.6640540361404419,0.2534303963184356,1.1717480421066284,287.3524780273437,284.95001220703125,300.7300109863281,288.7816162109375,298.24169921875,297.25103759765625,287.35272216796875,1.0,0.7261278629302979,0.3768699169158935,0.3768699169158935,1.0,1.0,-3.704553604125977,1.0559951066970823,2.6485583782196045,0.2182614803314209,1.0,1.0,0.0,279.37860107421875,286.0,42069.78125,0.0,4668.18408203125,1.0,278.1499938964844,280.6658020019531,291.779296875,294.4769592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940944492816925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.029541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228540,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560791015625,0.909112274646759,0.6680054068565369,0.6045787334442139,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560791015625,0.8981884121894836,0.6462821364402771,0.6150847673416138,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.8002699613571167,0.4508821666240692,0.3193073868751526,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.7624923586845398,0.3895748555660248,0.3749569058418274,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559265136719,0.6631995439529419,0.2533684074878692,1.1717270612716677,287.3560485839844,284.95001220703125,300.7483215332031,288.79425048828125,298.2458190917969,297.2515563964844,287.3563232421875,1.0,0.7270180583000183,0.3763632476329803,0.3763632476329803,1.0,1.0,-3.7060506343841553,1.054872989654541,2.6511776447296143,0.2167612463235855,1.0,1.0,0.0,280.8613586425781,286.0,42093.2890625,0.0,4681.8349609375,1.0,278.1499938964844,280.66717529296875,291.7919616699219,294.4911193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407159090042114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.21044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.952392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228600,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3597106933594,0.9073050618171692,0.6667365431785583,0.603499710559845,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35968017578125,0.8977147936820984,0.6476295590400696,0.6164016723632812,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3596496582031,0.7997951507568359,0.4517265558242798,0.3199281990528106,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.359619140625,0.7618509531021118,0.3899672031402588,0.375380277633667,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35955810546875,0.6623576879501343,0.2533093690872192,1.1717190742492676,287.35968017578125,284.95001220703125,300.76666259765625,288.8070373535156,298.2499694824219,297.2521057128906,287.35992431640625,1.0,0.7279118299484253,0.3758566081523895,0.3758566081523895,1.0,1.0,-3.70758318901062,1.0537601709365845,2.653823137283325,0.2152639329433441,1.0,1.0,0.0,282.3444519042969,289.0,42117.2265625,0.0,4695.60009765625,1.0,278.1499938964844,280.6686096191406,291.80474853515625,294.5054016113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404873847961426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3776.875732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228660,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3633728027344,0.9055463075637816,0.6654807329177856,0.6024322509765625,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3633728027344,0.897247850894928,0.6489725708961487,0.6177142262458801,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.36334228515625,0.7993379235267639,0.452587366104126,0.3205602467060089,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3633117675781,0.76121985912323,0.390361338853836,0.375805139541626,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3632202148437,0.661529004573822,0.2532538771629333,1.1717263460159302,287.36334228515625,284.95001220703125,300.7850036621094,288.8199157714844,298.2541198730469,297.25262451171875,287.3636169433594,1.0,0.7288100123405457,0.3753633201122284,0.3753633201122284,1.0,1.0,-3.709158420562744,1.052698850631714,2.6564595699310303,0.2138100266456604,1.0,1.0,0.0,283.8276062011719,289.0,42141.69921875,0.0,4709.49755859375,1.0,278.1499938964844,280.6700744628906,291.817626953125,294.5198669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402614831924438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.822021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228720,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670959472656,0.9038373827934264,0.6642362475395203,0.601374626159668,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670959472656,0.8967872858047485,0.6503115296363831,0.6190229654312134,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670654296875,0.7988965511322021,0.4534623324871063,0.3212020397186279,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670349121094,0.7605984807014465,0.3907569348812103,0.3762313723564148,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3669738769531,0.660712718963623,0.2532013952732086,1.1717469692230225,287.3670959472656,284.95001220703125,300.8033447265625,288.8329162597656,298.2582702636719,297.253173828125,287.3673400878906,1.0,0.7297118902206421,0.3748700618743896,0.3748700618743896,1.0,1.0,-3.710770130157471,1.051650047302246,2.6591200828552246,0.2123616337776184,1.0,1.0,0.0,285.3109741210937,292.0,42166.6015625,0.0,4723.51171875,1.0,278.1499938964844,280.67156982421875,291.83062744140625,294.5344543457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400361776351928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.77392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228780,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3708801269531,0.9021801352500916,0.6630058288574219,0.6003295183181763,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3708801269531,0.8963330984115601,0.6516455411911011,0.6203269362449646,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.370849609375,0.7984734773635864,0.4543552696704864,0.321856141090393,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3708190917969,0.7599873542785645,0.391154408454895,0.3766592442989349,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3707580566406,0.6599096655845642,0.2531526684761047,1.1717839241027832,287.3708801269531,284.95001220703125,300.8216552734375,288.84600830078125,298.2624206542969,297.25372314453125,287.3711242675781,1.0,0.7306185364723206,0.3743767738342285,0.3743767738342285,1.0,1.0,-3.712427854537964,1.0506137609481812,2.661813974380493,0.2109168767929077,1.0,1.0,0.0,286.7942810058594,292.0,42192.03515625,0.0,4737.66796875,1.0,278.1499938964844,280.6730651855469,291.8437805175781,294.5491943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398146271705629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.30322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.759033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228840,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3747253417969,0.9005458950996399,0.6617859601974487,0.5992936491966248,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3747253417969,0.8958848714828491,0.6529755592346191,0.621627151966095,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37469482421875,0.7980653047561646,0.4552617073059082,0.3225195705890655,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746643066406,0.759385347366333,0.3915533125400543,0.3770883977413177,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37457275390625,0.6591182947158813,0.2531067430973053,1.1718332767486572,287.37469482421875,284.95001220703125,300.8399963378906,288.85919189453125,298.2665405273437,297.2542724609375,287.3749694824219,1.0,0.7315285205841064,0.3738835155963897,0.3738835155963897,1.0,1.0,-3.7141194343566895,1.049586534500122,2.6645331382751465,0.2094743400812149,1.0,1.0,0.0,288.2779541015625,295.0,42217.86328125,0.0,4751.93701171875,1.0,278.1499938964844,280.67462158203125,291.85699462890625,294.5640563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395931959152222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228900,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.37860107421875,0.8989286422729492,0.6605789661407471,0.5982691645622253,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37860107421875,0.8954426050186157,0.6543009281158447,0.6229228377342224,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785705566406,0.7976741194725037,0.4561849534511566,0.3231944739818573,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785400390625,0.7587929368019104,0.3919539451599121,0.3775190711021423,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3784484863281,0.6583393216133118,0.2530642449855804,1.1718974113464355,287.3785705566406,284.95001220703125,300.8583374023437,288.8724975585937,298.27069091796875,297.2548522949219,287.3788452148437,1.0,0.7324427962303162,0.3733902275562286,0.3733902275562286,1.0,1.0,-3.715853214263916,1.0485703945159912,2.6672825813293457,0.2080348581075668,1.0,1.0,0.0,289.7616577148437,295.0,42244.171875,0.0,4766.33837890625,1.0,278.1499938964844,280.6761779785156,291.87030029296875,294.5790710449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393743872642516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.21533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.75439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228960,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825378417969,0.8973278403282166,0.6593838930130005,0.5972551703453064,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825378417969,0.8950061202049255,0.6556216478347778,0.6242141723632812,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.38250732421875,0.7972990870475769,0.4571239054203033,0.3238802254199981,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824768066406,0.7582097053527832,0.3923561573028564,0.3779511749744415,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.38238525390625,0.6575722694396973,0.2530249059200287,1.1719754934310913,287.38250732421875,284.95001220703125,300.8766784667969,288.8858947753906,298.2748107910156,297.2554016113281,287.3827819824219,1.0,0.733361005783081,0.3729037046432495,0.3729037046432495,1.0,1.0,-3.717625617980957,1.047584891319275,2.6700406074523926,0.2066182047128677,1.0,1.0,0.0,291.2455444335937,298.0,42270.94140625,0.0,4780.865234375,1.0,278.1499938964844,280.67779541015625,291.8837280273437,294.5942077636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391573667526244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.26220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.780029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229020,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.8957431316375732,0.6582002639770508,0.5962512493133545,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.894575297832489,0.6569380760192871,0.6255013346672058,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.386474609375,0.7969394326210022,0.4580780267715454,0.3245763480663299,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3864440917969,0.7576354146003723,0.3927599489688873,0.3783846497535705,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3863525390625,0.6568167209625244,0.2529885470867157,1.1720666885375977,287.3865051269531,284.95001220703125,300.8949890136719,288.8993835449219,298.2789306640625,297.2559814453125,287.38677978515625,1.0,0.734282910823822,0.372417151927948,0.372417151927948,1.0,1.0,-3.719435214996338,1.0466104745864868,2.672824621200561,0.2052054107189178,1.0,1.0,0.0,292.7296142578125,298.0,42298.1328125,0.0,4795.51318359375,1.0,278.1499938964844,280.6794128417969,291.897216796875,294.60943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938941776752472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.36376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229080,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905334472656,0.8941740989685059,0.6570272445678711,0.5952566862106323,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905334472656,0.894149899482727,0.6582503318786621,0.6267845630645752,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905029296875,0.796594500541687,0.4590463936328888,0.3252822756767273,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3904724121094,0.7570697665214539,0.3931652009487152,0.3788194358348846,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.390380859375,0.6560722589492798,0.2529550194740295,1.1721701622009275,287.3905334472656,284.95001220703125,300.913330078125,288.9129638671875,298.2830505371094,297.2565612792969,287.39080810546875,1.0,0.7352082133293152,0.3719305992126465,0.3719305992126465,1.0,1.0,-3.721279144287109,1.045644998550415,2.6756341457366943,0.2037948071956634,1.0,1.0,0.0,294.2139587402344,301.0,42325.71875,0.0,4810.27587890625,1.0,278.1499938964844,280.6810607910156,291.91082763671875,294.62481689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387271404266356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.864501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229140,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946228027344,0.8926229476928711,0.6558681726455688,0.5942744016647339,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946228027344,0.8937299251556396,0.659557044506073,0.6280624866485596,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39459228515625,0.7962672710418701,0.4600337147712707,0.326001226902008,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3945617675781,0.7565134167671204,0.3935723602771759,0.3792559206485748,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944702148437,0.6553398966789246,0.2529251277446747,1.172289490699768,287.39459228515625,284.95001220703125,300.9316711425781,288.9266357421875,298.2871398925781,297.25714111328125,287.3948974609375,1.0,0.7361380457878113,0.3714440762996673,0.3714440762996673,1.0,1.0,-3.723168611526489,1.044691801071167,2.6784768104553223,0.2023876160383224,1.0,1.0,0.0,295.6981811523437,301.0,42353.8046875,0.0,4825.18310546875,1.0,278.1499938964844,280.6827392578125,291.9245300292969,294.64031982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385164976119996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.73291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.94677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229200,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39874267578125,0.8910871148109436,0.6547192335128784,0.5933011174201965,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39874267578125,0.8933150172233582,0.6608595848083496,0.629336416721344,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.7959541082382202,0.4610349833965301,0.3267297446727752,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.398681640625,0.7559652328491211,0.3939809203147888,0.3796936571598053,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3985900878906,0.6546180248260498,0.2528978884220123,1.1724205017089844,287.3987121582031,284.95001220703125,300.95001220703125,288.9403991699219,298.2912292480469,297.2577209472656,287.3990173339844,1.0,0.73707115650177,0.3709575235843658,0.3709575235843658,1.0,1.0,-3.725090980529785,1.0437469482421875,2.6813440322875977,0.2009825557470321,1.0,1.0,0.0,297.1827697753906,304.0,42382.25390625,0.0,4840.2021484375,1.0,278.1499938964844,280.6844177246094,291.93829345703125,294.6559143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383065700531006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.03564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229260,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151611328125,0.8919749855995178,0.6559535264968872,0.5933833122253418,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151916503906,0.895331084728241,0.6646022200584412,0.6317322254180908,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4149169921875,0.7980303168296814,0.4645159840583801,0.3283108472824096,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4147644042969,0.7576848268508911,0.3969027400016784,0.3812915980815887,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.65632164478302,0.255463033914566,1.1782132387161257,287.4150390625,284.95001220703125,300.96728515625,288.9542541503906,298.3128967285156,297.2821655273437,287.4169616699219,1.0,0.7386726140975952,0.3704826533794403,0.3704826533794403,1.0,1.0,-3.738814115524292,1.0466469526290894,2.692167043685913,0.2001706808805465,1.0,1.0,0.0,296.67340087890625,304.0,42526.5390625,0.0,4876.8681640625,1.0,278.1499938964844,280.6918334960937,291.9525146484375,294.6740417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381403923034668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.33447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.522216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229320,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423828125,0.8937797546386719,0.6565815806388855,0.5940457582473755,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423828125,0.8982983231544495,0.6677995920181274,0.6348080039024353,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4421081542969,0.8010945916175842,0.4674712121486664,0.3304202556610107,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44195556640625,0.760407030582428,0.3993319571018219,0.3836464285850525,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413757324219,0.6592495441436768,0.2576183378696441,1.1880406141281128,287.4422607421875,284.95001220703125,300.9824523925781,288.9682312011719,298.32958984375,297.3004150390625,287.444091796875,1.0,0.7409903407096863,0.3700078129768371,0.3700078129768371,1.0,1.0,-3.760511875152588,1.0520566701889038,2.7084550857543945,0.200759619474411,1.0,1.0,0.0,295.7883605957031,307.0,42730.3828125,0.0,4934.662109375,1.0,278.1499938964844,280.7040710449219,291.96905517578125,294.7002258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383341670036316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.06494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229380,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659118652344,0.8944613337516785,0.6568149328231812,0.5943890810012817,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659118652344,0.9001463651657104,0.6705952286720276,0.6375681161880493,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4656982421875,0.8031068444252014,0.4700332283973694,0.3323033452033996,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.465576171875,0.7621617913246155,0.4013575315475464,0.3857020735740661,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.465087890625,0.6612560749053955,0.259390115737915,1.196653127670288,287.4658203125,284.95001220703125,300.99560546875,288.9822998046875,298.34185791015625,297.3133850097656,287.4673156738281,1.0,0.7434623837471008,0.3695329427719116,0.3695329427719116,1.0,1.0,-3.779357433319092,1.0565305948257446,2.7228269577026367,0.2011183053255081,1.0,1.0,0.0,296.05828857421875,307.0,42906.62109375,0.0,4992.0068359375,1.0,278.1499938964844,280.7148132324219,291.9867858886719,294.7290344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389668703079224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.04638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229440,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4856262207031,0.8943347334861755,0.6568047404289246,0.5944924354553223,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4856262207031,0.9011712670326232,0.6731176972389221,0.6400577425956726,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854431152344,0.8043404817581177,0.4723342955112457,0.3339928388595581,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4853210449219,0.7631736993789673,0.4030966460704803,0.3874779641628265,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.48492431640625,0.6625104546546936,0.260869562625885,1.203962802886963,287.48553466796875,284.95001220703125,301.0068054199219,288.9964904785156,298.35089111328125,297.3228454589844,287.48681640625,1.0,0.7459395527839661,0.3690581023693084,0.3690581023693084,1.0,1.0,-3.79544997215271,1.0601096153259275,2.7353403568267822,0.2011765539646148,1.0,1.0,0.0,297.1005249023437,310.0,43057.2265625,0.0,5046.62451171875,1.0,278.1499938964844,280.7239685058594,292.0038452148437,294.7566833496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398499727249146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.080322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229500,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5023193359375,0.8936943411827087,0.6566312313079834,0.5944340825080872,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5023193359375,0.9016611576080322,0.6754419207572937,0.6423462629318237,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8050674796104431,0.4744523167610168,0.335542619228363,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020751953125,0.7636878490447998,0.4046230912208557,0.3890381157398224,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.6632369756698608,0.2621195912361145,1.2101938724517822,287.50225830078125,284.95001220703125,301.0160827636719,289.0107727050781,298.3574523925781,297.3297119140625,287.5033569335937,1.0,0.7483559250831604,0.3685832321643829,0.3685832321643829,1.0,1.0,-3.809379100799561,1.0629862546920776,2.7463929653167725,0.2009951174259185,1.0,1.0,0.0,298.6084289550781,310.0,43187.7890625,0.0,5098.1689453125,1.0,278.1499938964844,280.7319030761719,292.0196228027344,294.781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408200979232788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.899169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229560,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5166320800781,0.8927684426307678,0.6563518047332764,0.5942716002464294,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5166320800781,0.9018447399139404,0.677628219127655,0.6444939374923706,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.8055036664009094,0.4764490723609924,0.336998701095581,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.51641845703125,0.7639064788818359,0.4060004353523254,0.3904442489147186,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5161437988281,0.6636313796043396,0.2632007300853729,1.2156093120574951,287.5165710449219,284.95001220703125,301.0235290527344,289.025146484375,298.3613586425781,297.3348083496094,287.5175170898437,1.0,0.7506816387176514,0.36781707406044,0.36781707406044,1.0,1.0,-3.821732997894287,1.064452886581421,2.757280111312866,0.199742242693901,1.0,1.0,0.0,300.35308837890625,313.0,43302.91796875,0.0,5146.830078125,1.0,278.1499938964844,280.7388916015625,292.0343017578125,294.8050231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417574405670166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.18994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.412841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229620,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.52911376953125,0.8916820883750916,0.6559962034225464,0.5940338969230652,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.52911376953125,0.9018484354019164,0.679709255695343,0.646533191204071,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.52899169921875,0.8057686686515808,0.4783591032028198,0.3383867144584656,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289306640625,0.7639436721801758,0.407265156507492,0.3917323350906372,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286560058594,0.6638065576553345,0.2641493380069732,1.2203717231750488,287.529052734375,284.95001220703125,301.0291748046875,289.03955078125,298.3636169433594,297.33856201171875,287.5298767089844,1.0,0.7529024481773376,0.3670509457588196,0.3670509457588196,1.0,1.0,-3.832855224609375,1.0654518604278564,2.7674033641815186,0.1982867419719696,1.0,1.0,0.0,302.2091979980469,313.0,43406.52734375,0.0,5192.75,1.0,278.1499938964844,280.7451477050781,292.0481872558594,294.82623291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942594826221466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.05322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.012451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229680,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.54034423828125,0.8905243277549744,0.6555916666984558,0.5937462449073792,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54034423828125,0.9017642736434937,0.681717038154602,0.648495614528656,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54022216796875,0.8059498071670532,0.4802140891551971,0.3397301137447357,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401611328125,0.7638856768608093,0.4084529876708984,0.3929383158683777,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.6638545393943787,0.2650045752525329,1.2246642112731934,287.540283203125,284.95001220703125,301.0331115722656,289.05401611328125,298.36474609375,297.3414306640625,287.5410461425781,1.0,0.7550267577171326,0.3662847876548767,0.3662847876548767,1.0,1.0,-3.843106269836426,1.0661600828170776,2.7769463062286377,0.1967288255691528,1.0,1.0,0.0,304.0954284667969,316.0,43501.9765625,0.0,5236.43798828125,1.0,278.1499938964844,280.7509155273437,292.06170654296875,294.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433173537254332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.13818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3802.56494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229740,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8893329501152039,0.6551491618156433,0.593419075012207,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.9016308188438416,0.6836636662483215,0.6503934264183044,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.8060847520828247,0.4820274114608764,0.3410388529300689,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55035400390625,0.7637689709663391,0.4095782339572906,0.3940765857696533,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.663814127445221,0.2657821476459503,1.228561282157898,287.55047607421875,284.95001220703125,301.0353698730469,289.0685119628906,298.3648376464844,297.3435363769531,287.5511474609375,1.0,0.757057249546051,0.3655186295509338,0.3655186295509338,1.0,1.0,-3.852632999420166,1.0666258335113523,2.786007165908813,0.1950856745243072,1.0,1.0,0.0,305.9763488769531,316.0,43590.609375,0.0,5278.06884765625,1.0,278.1499938964844,280.7562561035156,292.0751342773437,294.8655700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943922221660614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.60693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3808.047607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229800,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599060058594,0.8881415128707886,0.6546822786331177,0.5930655598640442,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599060058594,0.9014836549758912,0.6855656504631042,0.6522437334060669,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.559814453125,0.806208074092865,0.4838155508041382,0.3423256278038025,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.55975341796875,0.7636289596557617,0.410659909248352,0.3951670527458191,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595703125,0.6637267470359802,0.266504555940628,1.2321730852127075,287.55987548828125,284.95001220703125,301.0360412597656,289.0830078125,298.36407470703125,297.3451538085937,287.5605163574219,1.0,0.7590082287788391,0.3647524714469909,0.3647524714469909,1.0,1.0,-3.861642837524414,1.06691575050354,2.794727087020874,0.1933798938989639,1.0,1.0,0.0,307.8260192871094,319.0,43674.296875,0.0,5318.080078125,1.0,278.1499938964844,280.76129150390625,292.0885925292969,294.88446044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944427251815796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.62255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229860,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687255859375,0.8869626522064209,0.6541968584060669,0.5926912426948547,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687255859375,0.9013357162475586,0.6874290704727173,0.6540526151657104,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8063330054283142,0.4855856895446777,0.3435958623886108,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.7634788155555725,0.4117053747177124,0.3962173759937286,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.6636084318161011,0.2671807408332824,1.2355434894561768,287.5686950683594,284.95001220703125,301.0351257324219,289.0975341796875,298.36297607421875,297.3463439941406,287.5693054199219,1.0,0.7608857154846191,0.3641154170036316,0.3641154170036316,1.0,1.0,-3.8702194690704346,1.067460298538208,2.8027591705322266,0.1920238137245178,1.0,1.0,0.0,309.6347961425781,319.0,43754.1796875,0.0,5356.63671875,1.0,278.1499938964844,280.7660827636719,292.1021728515625,294.90313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448441863059998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3816.397705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229920,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770874023437,0.8858053088188171,0.6537008881568909,0.5923042297363281,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770874023437,0.9011972546577454,0.6892642378807068,0.6558311581611633,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770263671875,0.8064700961112976,0.4873473644256592,0.3448571562767029,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57696533203125,0.7633307576179504,0.4127260446548462,0.3972400426864624,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5767822265625,0.663476824760437,0.2678252458572387,1.2387467622756958,287.5770568847656,284.95001220703125,301.03277587890625,289.11199951171875,298.3612670898437,297.3472595214844,287.57763671875,1.0,0.7627065777778625,0.3634783327579498,0.3634783327579498,1.0,1.0,-3.878498554229736,1.0679292678833008,2.8105692863464355,0.1906587928533554,1.0,1.0,0.0,311.4022827148437,322.0,43831.12109375,0.0,5394.14404296875,1.0,278.1499938964844,280.77069091796875,292.1159362792969,294.9217834472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945199728012085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3819.6162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229980,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5849914550781,0.8846718072891235,0.6531962752342224,0.5919067859649658,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5849914550781,0.9010706543922424,0.6910726428031921,0.6575812697410583,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5849304199219,0.8066225051879883,0.4891034662723541,0.3461118936538696,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848693847656,0.7631877660751343,0.4137243926525116,0.3982378542423248,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.584716796875,0.6633365750312805,0.2684414088726043,1.2418005466461182,287.5849609375,284.95001220703125,301.0289611816406,289.12646484375,298.3590087890625,297.3479309082031,287.58551025390625,1.0,0.7644748091697693,0.362841248512268,0.362841248512268,1.0,1.0,-3.8865132331848153,1.0683060884475708,2.818207263946533,0.1892611235380172,1.0,1.0,0.0,313.127685546875,322.0,43905.38671875,0.0,5430.68603515625,1.0,278.1499938964844,280.775146484375,292.1297912597656,294.9403686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455022811889648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.29150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.35400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
