time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230040,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5925598144531,0.8835610151290894,0.6526867747306824,0.5915030837059021,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5925598144531,0.9009556770324708,0.692859947681427,0.6593093872070312,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924987792969,0.8067905306816101,0.4908586740493774,0.3473641872406006,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924377441406,0.7630516886711121,0.4147065579891205,0.399217814207077,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.59228515625,0.6631935834884644,0.269037663936615,1.244749665260315,287.592529296875,284.95001220703125,301.0238037109375,289.140869140625,298.3562316894531,297.3484191894531,287.5930480957031,1.0,0.7662036418914795,0.3622041642665863,0.3622041642665863,1.0,1.0,-3.894343376159668,1.0686159133911133,2.8257274627685547,0.1878389716148376,1.0,1.0,0.0,314.8189392089844,325.0,43977.6796875,0.0,5466.5546875,1.0,278.1499938964844,280.77947998046875,292.1437683105469,294.9589233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457704424858092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.47998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3824.7802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230100,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.59979248046875,0.8824729323387146,0.6521732211112976,0.5910940766334534,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.59979248046875,0.9008520245552064,0.6946260333061218,0.6610154509544373,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5997314453125,0.8069747686386108,0.4926148355007171,0.3486154079437256,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5997009277344,0.7629228234291077,0.4156731367111206,0.4001807868480682,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995483398437,0.663049042224884,0.2696152031421661,1.2476009130477903,287.5997619628906,284.95001220703125,301.017333984375,289.1551818847656,298.3529663085937,297.3487548828125,287.60028076171875,1.0,0.7678951025009155,0.3615671098232269,0.3615671098232269,1.0,1.0,-3.90200138092041,1.068863034248352,2.833138465881348,0.1863940358161926,1.0,1.0,0.0,316.4767150878906,325.0,44048.1171875,0.0,5501.78466796875,1.0,278.1499938964844,280.7837219238281,292.15777587890625,294.9774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460087418556212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.52490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.935302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230160,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6067810058594,0.881404459476471,0.6516577005386353,0.5906818509101868,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6067810058594,0.9007570743560792,0.6963735818862915,0.6627025604248047,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6067199707031,0.8071733117103577,0.4943743050098419,0.3498676717281341,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6066589355469,0.7627999782562256,0.4166271388530731,0.401130199432373,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6065368652344,0.6629041433334351,0.2701783180236816,1.2503774166107178,287.60675048828125,284.95001220703125,301.0096130371094,289.16943359375,298.3493347167969,297.3489990234375,287.60723876953125,1.0,0.7695572972297668,0.3609491884708404,0.3609491884708404,1.0,1.0,-3.909527540206909,1.0691207647323608,2.840406656265259,0.1849906593561172,1.0,1.0,0.0,318.1084289550781,328.0,44117.12890625,0.0,5536.544921875,1.0,278.1499938964844,280.787841796875,292.1717834472656,294.995849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462271332740784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.910400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230220,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134948730469,0.8803539872169495,0.6511410474777222,0.5902676582336426,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.613525390625,0.9006688594818115,0.6981029510498047,0.6643714308738708,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61346435546875,0.8073850274085999,0.496138721704483,0.3511223793029785,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134033203125,0.7626821398735046,0.4175694286823272,0.4020672738552093,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61328125,0.6627590656280518,0.2707286477088928,1.2530887126922607,287.6134948730469,284.95001220703125,301.0007019042969,289.18359375,298.3453369140625,297.34912109375,287.61395263671875,1.0,0.7711941003799438,0.360331267118454,0.360331267118454,1.0,1.0,-3.91693925857544,1.0693386793136597,2.8476004600524902,0.1835748106241226,1.0,1.0,0.0,319.7177429199219,328.0,44184.80859375,0.0,5570.91015625,1.0,278.1499938964844,280.7919006347656,292.18572998046875,295.01416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464303255081176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3830.747314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200561523437,0.8793174028396606,0.6506240367889404,0.589852511882782,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200561523437,0.9005846381187439,0.6998177766799927,0.6660259962081909,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6199951171875,0.8076061010360718,0.4979080259799957,0.3523798286914825,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6199645996094,0.762567400932312,0.4185027480125427,0.4029951393604278,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61981201171875,0.6626138091087341,0.271269679069519,1.2557533979415894,287.6200256347656,284.95001220703125,300.9906921386719,289.1976318359375,298.3409729003906,297.34918212890625,287.6204833984375,1.0,0.7728128433227539,0.3597133457660675,0.3597133457660675,1.0,1.0,-3.9242682456970215,1.069522738456726,2.854745626449585,0.1821449249982834,1.0,1.0,0.0,321.3125915527344,331.0,44251.44140625,0.0,5605.0302734375,1.0,278.1499938964844,280.7958984375,292.1996459960937,295.0323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466258883476256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.515380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263732910156,0.8782947063446045,0.6501067280769348,0.5894365310668945,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263732910156,0.9005034565925598,0.7015158534049988,0.6676641702651978,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263122558594,0.807837188243866,0.4996835589408874,0.3536409735679626,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.62628173828125,0.7624552249908447,0.4194259941577911,0.403912752866745,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62615966796875,0.6624677777290344,0.2718005776405334,1.2583681344985962,287.6263427734375,284.95001220703125,300.9796142578125,289.2115173339844,298.3362731933594,297.3491516113281,287.6268005371094,1.0,0.7744126319885254,0.3590954542160034,0.3590954542160034,1.0,1.0,-3.931508779525757,1.0696712732315063,2.86183762550354,0.1807007193565368,1.0,1.0,0.0,322.8924255371094,331.0,44316.9765625,0.0,5638.87841796875,1.0,278.1499938964844,280.7998046875,292.2134704589844,295.0504150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468131065368652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.57568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.206787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230400,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6325378417969,0.8772830963134766,0.649589478969574,0.5890202522277832,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6325378417969,0.9004234075546265,0.7031998634338379,0.669288694858551,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324768066406,0.8080753684043884,0.5014649629592896,0.3549058437347412,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324462890625,0.762344241142273,0.4203410148620605,0.4048221409320831,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.63232421875,0.6623207926750183,0.2723236083984375,1.2609446048736572,287.63250732421875,284.95001220703125,300.9674987792969,289.22528076171875,298.3312683105469,297.3490905761719,287.6329345703125,1.0,0.7759982943534851,0.3584775328636169,0.3584775328636169,1.0,1.0,-3.938681125640869,1.069790601730347,2.8688905239105225,0.1792436987161636,1.0,1.0,0.0,324.462646484375,334.0,44381.59375,0.0,5672.55322265625,1.0,278.1499938964844,280.8036804199219,292.2271423339844,295.0682983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469969272613524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3835.867919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230460,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63848876953125,0.8762824535369873,0.6490723490715027,0.5886037945747375,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385192871094,0.9003430604934692,0.7048667073249817,0.6708967685699463,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6384582519531,0.8083213567733765,0.5032539367675781,0.3561755418777466,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.638427734375,0.7622334957122803,0.4212462306022644,0.4057218730449676,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6383056640625,0.6621719002723694,0.2728376090526581,1.2634776830673218,287.63848876953125,284.95001220703125,300.9544677734375,289.2388610839844,298.32598876953125,297.34893798828125,287.6388854980469,1.0,0.777568519115448,0.3578677177429199,0.3578677177429199,1.0,1.0,-3.945775985717773,1.0699039697647097,2.875872135162353,0.177798792719841,1.0,1.0,0.0,326.0227966308594,334.0,44445.25,0.0,5706.0185546875,1.0,278.1499938964844,280.8074951171875,292.2406921386719,295.08599853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471750259399414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3837.477294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230520,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6443176269531,0.8752903938293457,0.6485556364059448,0.5881874561309814,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.64434814453125,0.9002615213394165,0.7065197825431824,0.6724917888641357,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.644287109375,0.8085723519325256,0.5050492286682129,0.3574494123458862,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6442565917969,0.7621222734451294,0.422143816947937,0.4066141843795776,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6441345214844,0.6620211601257324,0.2733447849750519,1.2659788131713867,287.6443176269531,284.95001220703125,300.9405517578125,289.2522888183594,298.3204345703125,297.3487854003906,287.64471435546875,1.0,0.7791275978088379,0.3572579026222229,0.3572579026222229,1.0,1.0,-3.952812433242798,1.0699933767318726,2.882818937301636,0.1763433218002319,1.0,1.0,0.0,327.5774230957031,337.0,44508.11328125,0.0,5739.3642578125,1.0,278.1499938964844,280.8112487792969,292.2540588378906,295.1034851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947353184223175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.77392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.086181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230580,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6499938964844,0.874306857585907,0.6480391621589661,0.5877713561058044,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6499938964844,0.9001777172088623,0.7081568837165833,0.6740716695785522,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6499328613281,0.8088288903236389,0.5068520903587341,0.3587283790111542,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.64990234375,0.7620097994804382,0.4230324923992157,0.4074979424476623,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6498107910156,0.6618680357933044,0.2738442718982696,1.2684441804885864,287.64996337890625,284.95001220703125,300.9258117675781,289.2655029296875,298.3146667480469,297.3485412597656,287.6503601074219,1.0,0.7806746959686279,0.3566480875015259,0.3566480875015259,1.0,1.0,-3.959783792495728,1.0700552463531494,2.889728546142578,0.1748749017715454,1.0,1.0,0.0,329.126220703125,337.0,44570.10546875,0.0,5772.564453125,1.0,278.1499938964844,280.8149719238281,292.26727294921875,295.1207275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475293159484864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.96435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.677001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230640,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.655517578125,0.8733305335044861,0.647523045539856,0.5873554348945618,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.655517578125,0.9000914096832275,0.7097804546356201,0.6756387948989868,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554870605469,0.8090892434120178,0.5086614489555359,0.3600116968154907,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65545654296875,0.761896014213562,0.4239138066768646,0.4083746671676636,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.65533447265625,0.661712646484375,0.2743375599384308,1.2708810567855835,287.655517578125,284.95001220703125,300.9102783203125,289.27850341796875,298.30865478515625,297.3482666015625,287.6558837890625,1.0,0.7822123169898987,0.3560382723808288,0.3560382723808288,1.0,1.0,-3.966702699661255,1.0700935125350952,2.896609306335449,0.1733941733837127,1.0,1.0,0.0,330.6716613769531,340.0,44631.34765625,0.0,5805.67431640625,1.0,278.1499938964844,280.8186340332031,292.2802734375,295.13775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477075338363647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.05712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3842.28662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230700,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.660888671875,0.8723613619804382,0.6470071077346802,0.5869397521018982,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6609191894531,0.9000012874603271,0.7113873362541199,0.6771903038024902,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6608581542969,0.8093540072441101,0.5104789137840271,0.3613004982471466,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66082763671875,0.76177978515625,0.4247860312461853,0.4092428088188171,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607360839844,0.6615540981292725,0.2748233377933502,1.2732837200164795,287.660888671875,284.95001220703125,300.8940734863281,289.2912902832031,298.30242919921875,297.34796142578125,287.6612548828125,1.0,0.7837390899658203,0.3554284274578094,0.3554284274578094,1.0,1.0,-3.973558187484741,1.0701048374176023,2.9034533500671387,0.17190021276474,1.0,1.0,0.0,332.2133178710937,340.0,44691.75390625,0.0,5838.65380859375,1.0,278.1499938964844,280.822265625,292.2930603027344,295.1545104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478846192359924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.03369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.885498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230760,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661682128906,0.8713984489440918,0.6464914679527283,0.5865243077278137,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661682128906,0.899907112121582,0.7129790782928467,0.6787275671958923,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661071777344,0.8096222877502441,0.5123037099838257,0.3625943958759308,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.66607666015625,0.7616611123085022,0.4256501495838165,0.4101032316684723,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6613925099372864,0.275302529335022,1.2756564617156982,287.6661376953125,284.95001220703125,300.8772277832031,289.3038330078125,298.2960205078125,297.3476257324219,287.66650390625,1.0,0.7852563858032227,0.354824036359787,0.354824036359787,1.0,1.0,-3.980358123779297,1.070109248161316,2.9102487564086914,0.1704106479883194,1.0,1.0,0.0,333.7525939941406,343.0,44751.41796875,0.0,5871.53369140625,1.0,278.1499938964844,280.8258361816406,292.3056335449219,295.1709899902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948063313961029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.90380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.498291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230820,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712951660156,0.8704416751861572,0.6459760665893555,0.5861091613769531,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712951660156,0.8998085856437683,0.7145552635192871,0.6802502870559692,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712646484375,0.809893786907196,0.5141361951828003,0.3638934791088104,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712341308594,0.7615397572517395,0.4265059530735016,0.4109558761119842,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6711120605469,0.6612277626991272,0.275775134563446,1.2779995203018188,287.6712646484375,284.95001220703125,300.8597717285156,289.3161315917969,298.2894592285156,297.3472595214844,287.671630859375,1.0,0.7867646217346191,0.3542196154594421,0.3542196154594421,1.0,1.0,-3.987102031707764,1.070090651512146,2.9170114994049072,0.1689100116491317,1.0,1.0,0.0,335.2899780273437,343.0,44810.33203125,0.0,5904.31689453125,1.0,278.1499938964844,280.829345703125,292.31793212890625,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482438564300536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.66259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3847.1279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230880,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6763000488281,0.8694906234741211,0.6454609036445618,0.5856941938400269,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6763000488281,0.8997054696083069,0.7161160707473755,0.6817587614059448,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67626953125,0.8101682066917419,0.5159761905670166,0.3651977777481079,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762390136719,0.7614154815673828,0.4273536801338196,0.4118008911609649,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761474609375,0.6610598564147949,0.2762413620948791,1.2803139686584473,287.6763000488281,284.95001220703125,300.841796875,289.32818603515625,298.28277587890625,297.34686279296875,287.6766357421875,1.0,0.7882640361785889,0.3536152243614197,0.3536152243614197,1.0,1.0,-3.993791341781616,1.070048213005066,2.92374324798584,0.1673984974622726,1.0,1.0,0.0,336.8260498046875,346.0,44868.51953125,0.0,5937.0087890625,1.0,278.1499938964844,280.8328552246094,292.3299865722656,295.2030944824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484272599220276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.31103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.78271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230940,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68121337890625,0.8685451149940491,0.6449456810951233,0.5852794051170349,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68121337890625,0.8995981216430664,0.7176626324653625,0.6832538843154907,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.8104450702667236,0.5178232789039612,0.3665069043636322,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68115234375,0.761288583278656,0.4281938672065735,0.4126389026641845,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810607910156,0.6608890891075134,0.2767017781734466,1.2826024293899536,287.6811828613281,284.95001220703125,300.8233642578125,289.3399658203125,298.2759094238281,297.346435546875,287.6815490722656,1.0,0.7897554636001587,0.3530108034610748,0.3530108034610748,1.0,1.0,-4.000431060791016,1.0699833631515503,2.930447578430176,0.1658765375614166,1.0,1.0,0.0,338.3612365722656,346.0,44926.0234375,0.0,5969.626953125,1.0,278.1499938964844,280.8362731933594,292.341796875,295.2187194824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486158490180968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.85205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.483642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231000,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6860046386719,0.8676049709320068,0.6444305777549744,0.5848646759986877,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68603515625,0.8994864821434021,0.7191951274871826,0.684735894203186,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6859741210937,0.8107242584228516,0.5196772217750549,0.3678207993507385,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6859436035156,0.7611591219902039,0.42902672290802,0.4134700298309326,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68585205078125,0.6607155799865723,0.2771565020084381,1.2848656177520752,287.6860046386719,284.95001220703125,300.8045349121094,289.3514404296875,298.2689819335937,297.3459777832031,287.68634033203125,1.0,0.7912391424179077,0.3524064123630523,0.3524064123630523,1.0,1.0,-4.007021903991699,1.0698968172073364,2.937124967575073,0.1643443405628204,1.0,1.0,0.0,339.8958435058594,349.0,44982.8515625,0.0,6002.17431640625,1.0,278.1499938964844,280.8396911621094,292.35333251953125,295.2340393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488100409507751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.28271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.235595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231060,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.8666702508926392,0.6439153552055359,0.5844499468803406,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69073486328125,0.899370014667511,0.7207118272781372,0.6862031817436218,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.690673828125,0.8110062479972839,0.5215389728546143,0.369140088558197,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6906433105469,0.7610265612602234,0.4298512935638428,0.4142934083938598,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6905517578125,0.6605388522148132,0.2776049375534057,1.2871006727218628,287.6907043457031,284.95001220703125,300.7853698730469,289.3626403808594,298.2619323730469,297.3454895019531,287.6910400390625,1.0,0.7927143573760986,0.3518081903457641,0.3518081903457641,1.0,1.0,-4.013558864593506,1.069807052612305,2.9437520503997803,0.1628216803073883,1.0,1.0,0.0,341.4293518066406,349.0,45038.9765625,0.0,6034.62890625,1.0,278.1499938964844,280.8430480957031,292.36456298828125,295.2490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490076303482056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3854.017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231120,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6953125,0.8657405972480774,0.6434001326560974,0.584035336971283,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6953430175781,0.8992490768432617,0.7222144603729248,0.6876574158668518,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952819824219,0.8112902045249939,0.5234076976776123,0.3704641461372375,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952514648437,0.7608912587165833,0.4306686222553253,0.4151100218296051,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6951599121094,0.6603593826293945,0.2780479192733764,1.289311408996582,287.6953125,284.95001220703125,300.7658996582031,289.3735046386719,298.2548522949219,297.3450012207031,287.6956481933594,1.0,0.7941821217536926,0.3512099683284759,0.3512099683284759,1.0,1.0,-4.020048141479492,1.0696972608566284,2.9503509998321533,0.1612903028726577,1.0,1.0,0.0,342.9626159667969,352.0,45094.46484375,0.0,6067.01611328125,1.0,278.1499938964844,280.84637451171875,292.3755187988281,295.2636413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492117762565612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.8583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231180,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6998291015625,0.8648161292076111,0.6428847908973694,0.5836207270622253,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6998596191406,0.8991231322288513,0.7237014770507812,0.6890970468521118,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6997985839844,0.8115766644477844,0.5252841114997864,0.3717935383319855,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69976806640625,0.7607529759407043,0.4314779043197632,0.4159191250801086,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6996765136719,0.6601768732070923,0.2784848511219024,1.2914952039718628,287.6998291015625,284.95001220703125,300.7462158203125,289.3840637207031,298.2476806640625,297.344482421875,287.7001342773437,1.0,0.7956417798995972,0.3506117463111877,0.3506117463111877,1.0,1.0,-4.026485443115234,1.0695650577545166,2.9569203853607178,0.1597486287355423,1.0,1.0,0.0,344.4951477050781,352.0,45149.26171875,0.0,6099.31494140625,1.0,278.1499938964844,280.84967041015625,292.3861389160156,295.2779235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494203925132751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.86181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.739013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70428466796875,0.8638967871665955,0.6423693895339966,0.583206057548523,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70428466796875,0.8989930748939514,0.7251747846603394,0.6905239820480347,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7042541503906,0.8118650913238525,0.5271673202514648,0.3731276094913482,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7042236328125,0.7606121301651001,0.4322802424430847,0.4167217016220093,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041320800781,0.6599918603897095,0.2789165675640106,1.2936559915542605,287.7042541503906,284.95001220703125,300.72637939453125,289.3943176269531,298.240478515625,297.34393310546875,287.70458984375,1.0,0.7970943450927734,0.3500135242938995,0.3500135242938995,1.0,1.0,-4.032876968383789,1.069412350654602,2.963464736938477,0.1581971645355224,1.0,1.0,0.0,346.0274658203125,355.0,45203.4453125,0.0,6131.55029296875,1.0,278.1499938964844,280.8529052734375,292.3964538574219,295.2918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496368169784546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.82177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231300,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7086181640625,0.862982451915741,0.6418538689613342,0.5827913880348206,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7086181640625,0.8988574147224426,0.726631224155426,0.6919351816177368,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7085876464844,0.812156081199646,0.5290589332580566,0.3744674921035766,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.7604678869247437,0.4330739676952362,0.4175162613391876,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7084655761719,0.6598034501075745,0.2793419361114502,1.2957885265350342,287.7086181640625,284.95001220703125,300.7064208984375,289.4042358398437,298.2332458496094,297.3433837890625,287.7089233398437,1.0,0.7985383868217468,0.3494153022766113,0.3494153022766113,1.0,1.0,-4.03921365737915,1.069236397743225,2.9699769020080566,0.1566352397203445,1.0,1.0,0.0,347.5590515136719,355.0,45256.9296875,0.0,6163.68359375,1.0,278.1499938964844,280.8561096191406,292.4064025878906,295.3053894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498560428619384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.64794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.6650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231360,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.712890625,0.8620730638504028,0.6413382887840271,0.5823766589164734,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7129211425781,0.8987168073654175,0.7280723452568054,0.6933320760726929,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7128601074219,0.8124493956565857,0.5309581756591797,0.3758126497268677,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7128295898437,0.7603207230567932,0.433860033750534,0.4183036386966705,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127685546875,0.6596121788024902,0.2797616720199585,1.2978957891464231,287.712890625,284.95001220703125,300.6864318847656,289.4137878417969,298.2260131835937,297.3428039550781,287.71319580078125,1.0,0.799974799156189,0.3488232493400574,0.3488232493400574,1.0,1.0,-4.0455002784729,1.069059133529663,2.976440906524658,0.1550833880901336,1.0,1.0,0.0,349.0902709960937,358.0,45309.796875,0.0,6195.73388671875,1.0,278.1499938964844,280.8592834472656,292.4159851074219,295.31854248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500812888145448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.35400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.6943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231420,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71710205078125,0.8611686825752258,0.6408226490020752,0.5819620490074158,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71710205078125,0.8985713720321655,0.7294981479644775,0.6947147250175476,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7170715332031,0.8127448558807373,0.5328651666641235,0.3771631121635437,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.717041015625,0.7601706981658936,0.434638500213623,0.4190838932991028,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71697998046875,0.6594182252883911,0.2801758348941803,1.2999783754348757,287.71710205078125,284.95001220703125,300.6664733886719,289.4230041503906,298.21881103515625,297.3422241210937,287.7174072265625,1.0,0.8014035820960999,0.3482311964035034,0.3482311964035034,1.0,1.0,-4.051737785339356,1.0688620805740356,2.9828755855560303,0.1535230129957199,1.0,1.0,0.0,350.62109375,358.0,45362.046875,0.0,6227.70263671875,1.0,278.1499938964844,280.8623962402344,292.4252624511719,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950313150882721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.93798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.782958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231480,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72125244140625,0.8602691888809204,0.6403070092201233,0.5815474390983582,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72125244140625,0.8984215259552002,0.7309097051620483,0.6960841417312622,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7212219238281,0.8130422234535217,0.5347793698310852,0.3785185813903808,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72119140625,0.7600181102752686,0.4354099929332733,0.4198576211929321,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7211303710937,0.6592218279838562,0.2805849015712738,1.3020384311676023,287.72125244140625,284.95001220703125,300.6465759277344,289.4318542480469,298.21160888671875,297.3416442871094,287.7215270996094,1.0,0.8028254508972168,0.3476391434669494,0.3476391434669494,1.0,1.0,-4.057929992675781,1.0686451196670532,2.9892849922180176,0.1519530415534973,1.0,1.0,0.0,352.1517944335937,361.0,45413.71484375,0.0,6259.60400390625,1.0,278.1499938964844,280.8655090332031,292.4342041015625,295.3437194824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950553834438324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3867.9501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231540,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.725341796875,0.8593748211860657,0.6397913098335266,0.5811328887939453,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.725341796875,0.8982672691345215,0.732306718826294,0.697439968585968,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7253112792969,0.8133418560028076,0.5367010831832886,0.3798792064189911,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.72528076171875,0.7598630785942078,0.4361742734909057,0.4206246137619018,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.659023106098175,0.2809887826442718,1.3040752410888672,287.7253112792969,284.95001220703125,300.6268005371094,289.4403381347656,298.2044677734375,297.3410339355469,287.7256164550781,1.0,0.8042401671409607,0.3470470905303955,0.3470470905303955,1.0,1.0,-4.064076900482178,1.0684082508087158,2.995668649673462,0.1503734588623047,1.0,1.0,0.0,353.6819763183594,361.0,45464.79296875,0.0,6291.43115234375,1.0,278.1499938964844,280.8685607910156,292.4427795410156,295.355712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950802743434906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.74853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3870.19091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231600,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.8584853410720825,0.6392756104469299,0.5807183980941772,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.8981088995933533,0.7336900234222412,0.6987829804420471,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.8136432766914368,0.538629949092865,0.3812447190284729,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.7597057223320007,0.4369319677352905,0.4213854372501373,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.729248046875,0.658822238445282,0.2813878953456878,1.3060909509658811,287.7293701171875,284.95001220703125,300.60723876953125,289.4484558105469,298.1973876953125,297.34039306640625,287.7296447753906,1.0,0.8056482076644897,0.3464550375938415,0.3464550375938415,1.0,1.0,-4.070180892944336,1.0681523084640503,3.002028703689575,0.1487845778465271,1.0,1.0,0.0,355.21209716796875,364.0,45515.32421875,0.0,6323.19580078125,1.0,278.1499938964844,280.87158203125,292.45098876953125,295.3673400878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951061487197876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.97119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.51953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231660,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333679199219,0.8576009273529053,0.638759970664978,0.580303966999054,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333679199219,0.8979450464248657,0.7350561022758484,0.7001099586486816,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333374023437,0.8139475584030151,0.5405678749084473,0.3826164901256561,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333068847656,0.7595453262329102,0.4376814067363739,0.4221384823322296,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73321533203125,0.6586184501647949,0.2817810177803039,1.3080800771713257,287.7333374023437,284.95001220703125,300.5879211425781,289.4561767578125,298.1903991699219,297.3397827148437,287.733642578125,1.0,0.8070481419563293,0.345870703458786,0.345870703458786,1.0,1.0,-4.076232433319092,1.0679000616073608,3.0083322525024414,0.1472111344337463,1.0,1.0,0.0,356.74139404296875,364.0,45565.23828125,0.0,6354.85693359375,1.0,278.1499938964844,280.87457275390625,292.4587707519531,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513235092163086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3874.877685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231720,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7373046875,0.8567214012145996,0.6382445096969604,0.5798896551132202,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7373046875,0.8977771997451782,0.7364085912704468,0.7014243006706238,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7372741699219,0.8142536878585815,0.5425130128860474,0.3839932084083557,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7372436523437,0.7593827843666077,0.4384244382381439,0.422885537147522,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7371826171875,0.6584128141403198,0.2821696102619171,1.3100486993789673,287.7373046875,284.95001220703125,300.5689392089844,289.4635314941406,298.1835021972656,297.3391418457031,287.7375793457031,1.0,0.8084416389465332,0.3452863693237304,0.3452863693237304,1.0,1.0,-4.082242488861084,1.0676312446594238,3.01461148262024,0.1456302553415298,1.0,1.0,0.0,358.2705383300781,367.0,45614.65234375,0.0,6386.45849609375,1.0,278.1499938964844,280.8775329589844,292.4662170410156,295.3892517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515964388847352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.33251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231780,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7412109375,0.8558470010757446,0.6377292275428772,0.5794756412506104,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7412109375,0.8976045846939087,0.7377453446388245,0.7027239203453064,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411804199219,0.8145624399185181,0.5444666743278503,0.3853757977485657,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411499023437,0.7592177391052246,0.4391601085662842,0.423625648021698,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7410888671875,0.6582047939300537,0.2825528979301452,1.311993956565857,287.7412109375,284.95001220703125,300.5503234863281,289.4704895019531,298.1766967773437,297.3385009765625,287.7414855957031,1.0,0.8098278045654297,0.3447020649909973,0.3447020649909973,1.0,1.0,-4.0882062911987305,1.0673426389694214,3.020863771438598,0.144039899110794,1.0,1.0,0.0,359.799072265625,367.0,45663.4921875,0.0,6417.97509765625,1.0,278.1499938964844,280.8804626464844,292.4732360839844,295.3995666503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518759250640868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.846435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231840,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.8549776077270508,0.6372142434120178,0.5790618658065796,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.8974282145500183,0.7390686869621277,0.7040110230445862,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450561523437,0.8148731589317322,0.5464277863502502,0.3867634534835815,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450561523437,0.7590507864952087,0.4398895800113678,0.4243599772453308,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.6579951047897339,0.28293177485466,1.3139195442199707,287.7450866699219,284.95001220703125,300.5321655273437,289.47705078125,298.1700439453125,297.3378601074219,287.745361328125,1.0,0.8112077713012695,0.3441177308559418,0.3441177308559418,1.0,1.0,-4.094130516052246,1.0670363903045654,3.0270941257476807,0.1424405723810196,1.0,1.0,0.0,361.3273010253906,370.0,45711.84375,0.0,6449.4345703125,1.0,278.1499938964844,280.88336181640625,292.4799194335937,295.4095153808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521667957305908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3882.46142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
