time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231900,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489318847656,0.8541133403778076,0.6366996169090271,0.5786484479904175,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489318847656,0.8972469568252563,0.740375816822052,0.7052829265594482,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.815186619758606,0.548397958278656,0.3881573379039764,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.7588813900947571,0.4406116306781769,0.4250873029232025,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.6577831506729126,0.2833054065704345,1.315821647644043,287.7489318847656,284.95001220703125,300.5144958496094,289.48321533203125,298.1635437011719,297.33721923828125,287.74920654296875,1.0,0.8125804662704468,0.3435333967208862,0.3435333967208862,1.0,1.0,-4.100008010864258,1.0667104721069336,3.033297538757324,0.1408317983150482,1.0,1.0,0.0,362.8548278808594,370.0,45759.6328125,0.0,6480.80517578125,1.0,278.1499938964844,280.88623046875,292.48614501953125,295.4189758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524636268615724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.16845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3885.129150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231960,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75274658203125,0.8532540798187256,0.6361854672431946,0.5782354474067688,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7527770996094,0.8970614075660706,0.741668164730072,0.706541121006012,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75274658203125,0.8155025839805603,0.5503764748573303,0.3895570039749145,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7527160644531,0.7587099075317383,0.4413270950317383,0.4258084297180176,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.75262451171875,0.6575693488121033,0.2836743593215942,1.3177027702331543,287.75274658203125,284.95001220703125,300.49737548828125,289.4889831542969,298.1571960449219,297.3365783691406,287.7530212402344,1.0,0.8139464855194092,0.342957079410553,0.342957079410553,1.0,1.0,-4.105843544006348,1.06639301776886,3.0394506454467773,0.1392405033111572,1.0,1.0,0.0,364.3818664550781,373.0,45806.94921875,0.0,6512.10546875,1.0,278.1499938964844,280.8890686035156,292.4919738769531,295.427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527696371078492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.63134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3887.87841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232020,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565612792969,0.852400004863739,0.635671854019165,0.5778229832649231,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.756591796875,0.8968717455863953,0.7429458498954773,0.7077855467796326,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565612792969,0.8158210515975952,0.5523636937141418,0.3909625113010406,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.75653076171875,0.7585364580154419,0.4420360922813415,0.4265234172344208,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564392089844,0.6573538184165955,0.2840387225151062,1.319563388824463,287.7565612792969,284.95001220703125,300.4808654785156,289.49432373046875,298.1510314941406,297.3359375,287.7568359375,1.0,0.8153060078620911,0.3423807322978973,0.3423807322978973,1.0,1.0,-4.11163854598999,1.0660595893859863,3.045578956604004,0.1376421153545379,1.0,1.0,0.0,365.9083862304688,373.0,45853.78515625,0.0,6543.33740234375,1.0,278.1499938964844,280.8918762207031,292.4974365234375,295.43658447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530851244926452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.71240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232080,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7603759765625,0.8515509963035583,0.635158896446228,0.5774110555648804,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7603759765625,0.8966784477233887,0.7442102432250977,0.7090175747871399,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7603454589844,0.8161417245864868,0.554358720779419,0.3923734724521637,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7603454589844,0.7583614587783813,0.4427393078804016,0.4272330105304718,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.76025390625,0.6571369171142578,0.2843990325927734,1.3214057683944702,287.7603759765625,284.95001220703125,300.4650573730469,289.499267578125,298.1450500488281,297.3352966308594,287.7606506347656,1.0,0.8166597485542297,0.3418044149875641,0.3418044149875641,1.0,1.0,-4.117396831512451,1.065709948539734,3.051687002182007,0.1360351145267486,1.0,1.0,0.0,367.43463134765625,376.0,45900.1875,0.0,6574.517578125,1.0,278.1499938964844,280.8946533203125,292.5024719238281,295.4447631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95341295003891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.65625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232140,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.8507072329521179,0.6346467137336731,0.576999843120575,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8964811563491821,0.7454599738121033,0.7102358341217041,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.8164651393890381,0.5563628673553467,0.3937905728816986,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.7581847310066223,0.4434362351894378,0.4279366135597229,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640380859375,0.6569185256958008,0.2847548723220825,1.323228359222412,287.76416015625,284.95001220703125,300.4499816894531,289.5038146972656,298.1392822265625,297.33465576171875,287.7644348144531,1.0,0.8180071115493774,0.3412280976772308,0.3412280976772308,1.0,1.0,-4.12311601638794,1.0653432607650757,3.0577731132507324,0.1344193369150161,1.0,1.0,0.0,368.9601440429688,376.0,45946.1171875,0.0,6605.63037109375,1.0,278.1499938964844,280.8973999023437,292.5071105957031,295.4525146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537500143051147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.28857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.681884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232200,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7679748535156,0.849868655204773,0.634135365486145,0.5765893459320068,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7679748535156,0.8962805867195129,0.7466967701911926,0.7114420533180237,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7679443359375,0.8167908787727356,0.5583750009536743,0.3952131569385528,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7679138183594,0.758006751537323,0.4441277682781219,0.4286351203918457,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7678527832031,0.6566991209983826,0.285106897354126,1.3250337839126587,287.7679748535156,284.95001220703125,300.4356994628906,289.5079040527344,298.1337280273437,297.3340148925781,287.7682189941406,1.0,0.8193489909172058,0.3406517803668976,0.3406517803668976,1.0,1.0,-4.1288018226623535,1.064961075782776,3.063840627670288,0.1327951550483703,1.0,1.0,0.0,370.48529052734375,364.0,45991.65234375,0.0,6636.69775390625,1.0,278.1499938964844,280.9001159667969,292.5113525390625,295.4598083496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541000127792358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.26708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3899.822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232260,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7711486816406,0.8505653142929077,0.6336254477500916,0.5760674476623535,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7711486816406,0.897808849811554,0.7479187846183777,0.7125167846679688,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7711486816406,0.8185560703277588,0.5603957176208496,0.3965542316436767,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7711181640625,0.7591972351074219,0.4448129534721374,0.4292095899581909,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.77105712890625,0.6576752066612244,0.2854545414447784,1.3262581825256348,287.7711486816406,284.95001220703125,300.4222717285156,289.5115966796875,298.1283874511719,297.3334045410156,287.7713317871094,1.0,0.8190088272094727,0.3400836884975433,0.3400836884975433,1.0,1.0,-4.1332526206970215,1.0642359256744385,3.069016695022583,0.1311568915843963,1.0,1.0,0.0,368.9495849609375,364.0,46029.20703125,0.0,6641.77294921875,1.0,278.1499938964844,280.9024353027344,292.5151062011719,295.46649169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544574022293092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232320,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.77374267578125,0.8520239591598511,0.6331247091293335,0.5754967331886292,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7737731933594,0.9001899361610413,0.7491317391395569,0.7135236859321594,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77374267578125,0.8210220336914062,0.5624329447746277,0.3978622853755951,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77374267578125,0.7610719203948975,0.4454995095729828,0.4297250211238861,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.773681640625,0.6592504978179932,0.2858066260814667,1.3272135257720947,287.77374267578125,284.95001220703125,300.4097595214844,289.51483154296875,298.1233825683594,297.3328857421875,287.77392578125,1.0,0.8181577324867249,0.3395155966281891,0.3395155966281891,1.0,1.0,-4.137124538421631,1.0633400678634644,3.073784589767456,0.1294344961643219,1.0,1.0,0.0,365.9395751953125,352.0,46062.5,0.0,6634.35498046875,1.0,278.1499938964844,280.9044494628906,292.5183410644531,295.47222900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548041224479676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.24169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232380,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.77618408203125,0.8539990186691284,0.6326344609260559,0.574901282787323,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77618408203125,0.9031410813331604,0.7503370642662048,0.7144872546195984,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7761535644531,0.8239519000053406,0.5644887089729309,0.3991563320159912,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7761535644531,0.7634150385856628,0.4461894631385803,0.4302072823047638,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7760925292969,0.6612390875816345,0.2861657738685608,1.3280268907546997,287.77618408203125,284.95001220703125,300.3982238769531,289.5176696777344,298.1186828613281,297.3324279785156,287.7763366699219,1.0,0.8169007301330566,0.3389475345611572,0.3389475345611572,1.0,1.0,-4.140686511993408,1.062349796295166,3.078336715698242,0.1276804208755493,1.0,1.0,0.0,362.0106506347656,352.0,46093.65234375,0.0,6619.3017578125,1.0,278.1499938964844,280.9063415527344,292.5210266113281,295.4772033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95513254404068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.62744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232440,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.77850341796875,0.8563475608825684,0.6321540474891663,0.5742930173873901,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7785339355469,0.9065822958946228,0.7515355348587036,0.7154214978218079,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77850341796875,0.8272129893302917,0.5665621161460876,0.4004457890987396,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.77850341796875,0.7661004662513733,0.4468829333782196,0.4306700229644775,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7784423828125,0.6635316014289856,0.2865320146083832,1.3287636041641235,287.77850341796875,284.95001220703125,300.38775634765625,289.5200500488281,298.1142883300781,297.3320617675781,287.7786865234375,1.0,0.8153864145278931,0.338379442691803,0.338379442691803,1.0,1.0,-4.144075870513916,1.0613056421279907,3.082770347595215,0.1259072721004486,1.0,1.0,0.0,357.4948425292969,340.0,46123.60546875,0.0,6599.443359375,1.0,278.1499938964844,280.9081420898437,292.5232849121094,295.48162841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554492831230164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.91845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232500,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78082275390625,0.8590390682220459,0.6316837668418884,0.5736762881278992,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78082275390625,0.9105383157730104,0.7527267932891846,0.7163304090499878,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.78082275390625,0.8307823538780212,0.5686542391777039,0.4017344117164612,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807922363281,0.7691013216972351,0.4475799202919006,0.4311175644397735,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78076171875,0.6661050915718079,0.2869056165218353,1.3294453620910645,287.78082275390625,284.95001220703125,300.3783569335937,289.5220031738281,298.1102600097656,297.331787109375,287.7809753417969,1.0,0.8136626482009888,0.3378113508224487,0.3378113508224487,1.0,1.0,-4.147339344024658,1.0602214336395264,3.0871176719665527,0.1241190657019615,1.0,1.0,0.0,352.5001525878906,340.0,46152.671875,0.0,6575.701171875,1.0,278.1499938964844,280.9098815917969,292.5251159667969,295.4855041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557557702064514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.82177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.66357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232560,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831726074219,0.8619962930679321,0.6312224864959717,0.5730568170547485,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.783203125,0.9149105548858644,0.7539110779762268,0.7172213792800903,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831726074219,0.8345975279808044,0.5707634687423706,0.4030264616012573,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831726074219,0.772347629070282,0.448279857635498,0.4315564930438995,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.6688987016677856,0.2872855961322784,1.3301020860671997,287.7831726074219,284.95001220703125,300.3701171875,289.52349853515625,298.106689453125,297.3315734863281,287.7833557128906,1.0,0.8118101954460144,0.3372870981693268,0.3372870981693268,1.0,1.0,-4.150541305541992,1.0592635869979858,3.0912773609161377,0.1224686652421951,1.0,1.0,0.0,347.2098083496094,328.0,46181.41015625,0.0,6549.5986328125,1.0,278.1499938964844,280.9115905761719,292.5265808105469,295.4889831542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560618996620178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.72216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3917.404541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232620,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7856140136719,0.8651967644691467,0.6307705640792847,0.5724377036094666,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7856140136719,0.9196486473083496,0.7550877332687378,0.7180966138839722,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7856140136719,0.8386484980583191,0.5728906393051147,0.4043246507644653,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855834960937,0.7758176922798157,0.4489824771881103,0.4319895803928375,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855224609375,0.6718937754631042,0.2876717150211334,1.33074688911438,287.7856140136719,284.95001220703125,300.3631286621094,289.5245666503906,298.1034851074219,297.3314208984375,287.7857666015625,1.0,0.8098623752593994,0.3367628455162048,0.3367628455162048,1.0,1.0,-4.15371036529541,1.058303713798523,3.0954067707061768,0.1208217144012451,1.0,1.0,0.0,341.6988525390625,328.0,46209.89453125,0.0,6521.76953125,1.0,278.1499938964844,280.9132995605469,292.52764892578125,295.49200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563705325126648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.16748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232680,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7880859375,0.8686068654060364,0.6303265690803528,0.5718206167221069,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7881164550781,0.9246808290481568,0.7562572360038757,0.7189599871635437,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7880859375,0.8429148197174072,0.5750333666801453,0.4056297540664673,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7880554199219,0.7794796228408813,0.4496870934963226,0.4324193596839905,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7880249023437,0.6750619411468506,0.288062572479248,1.33138906955719,287.7880859375,284.95001220703125,300.3573913574219,289.5251770019531,298.10064697265625,297.331298828125,287.78826904296875,1.0,0.8078556060791016,0.3362385928630829,0.3362385928630829,1.0,1.0,-4.156868934631348,1.0573378801345823,3.0995311737060547,0.1191698983311653,1.0,1.0,0.0,336.05194091796875,316.0,46238.25390625,0.0,6492.890625,1.0,278.1499938964844,280.9150085449219,292.5283203125,295.49462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566903114318848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.028564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232740,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906494140625,0.8722299933433533,0.6298910975456238,0.5712071061134338,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906799316406,0.9299734234809875,0.7574182748794556,0.7198110222816467,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906494140625,0.8474103212356567,0.577193558216095,0.4069436192512512,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906188964844,0.7833337187767029,0.4503934979438782,0.4328464567661285,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79058837890625,0.6784042119979858,0.2884582877159118,1.3320329189300537,287.7906494140625,284.95001220703125,300.3529968261719,289.5252990722656,298.0981750488281,297.33123779296875,287.79083251953125,1.0,0.8057989478111267,0.3357143402099609,0.3357143402099609,1.0,1.0,-4.160026550292969,1.0563689470291138,3.103657484054565,0.1175139918923378,1.0,1.0,0.0,330.2890014648437,316.0,46266.5234375,0.0,6463.1337890625,1.0,278.1499938964844,280.9167175292969,292.528564453125,295.496826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570192694664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.971435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232800,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.876046359539032,0.629462718963623,0.5705974698066711,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.9354637861251832,0.7585717439651489,0.7206525206565857,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.8521255254745483,0.5793681740760803,0.4082656502723694,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79327392578125,0.7873598337173462,0.451101154088974,0.4332723021507263,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.793212890625,0.6819025874137878,0.2888575196266174,1.3326815366744995,287.7933044433594,284.95001220703125,300.3500061035156,289.5249938964844,298.0960998535156,297.3312072753906,287.7934875488281,1.0,0.8037139177322388,0.335190087556839,0.335190087556839,1.0,1.0,-4.163190841674805,1.0553992986679075,3.1077916622161865,0.1158547177910804,1.0,1.0,0.0,324.4609375,304.0,46294.78125,0.0,6432.890625,1.0,278.1499938964844,280.9183959960937,292.52838134765625,295.49859619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573649168014526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.3251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.061767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232860,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7960205078125,0.8800627589225769,0.6290421485900879,0.5699928402900696,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7960205078125,0.941118061542511,0.7597164511680603,0.721483588218689,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7960205078125,0.8570748567581177,0.5815593600273132,0.4095974862575531,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7959899902344,0.7915605902671814,0.4518100023269653,0.4336971044540405,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7959289550781,0.685559868812561,0.2892604172229767,1.3333369493484497,287.7960205078125,284.95001220703125,300.3479309082031,289.5242004394531,298.0943298339844,297.3312072753906,287.79620361328125,1.0,0.8016047477722168,0.3346809446811676,0.3346809446811676,1.0,1.0,-4.166368007659912,1.0544816255569458,3.1118862628936768,0.1142432540655136,1.0,1.0,0.0,318.5769348144531,304.0,46322.9453125,0.0,6402.2421875,1.0,278.1499938964844,280.9200744628906,292.5277099609375,295.4999084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957724392414093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.275146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232920,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8842728734016418,0.6286278963088989,0.5693928599357605,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.9468885660171508,0.7608528733253479,0.722305953502655,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.8622584342956543,0.5837641954421997,0.410938024520874,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.7959272265434265,0.4525194466114044,0.4341214001178741,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.6893683075904846,0.2896659076213836,1.3339990377426147,287.7987365722656,284.95001220703125,300.3462219238281,289.52294921875,298.0926818847656,297.3312683105469,287.7989196777344,1.0,0.7994815707206726,0.3341718018054962,0.3341718018054962,1.0,1.0,-4.169557571411133,1.0535686016082764,3.1159892082214355,0.1126322224736213,1.0,1.0,0.0,312.6614685058594,292.0,46350.83984375,0.0,6371.36572265625,1.0,278.1499938964844,280.9217529296875,292.5266418457031,295.5007629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581013917922974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3935.6435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232980,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8014221191406,0.8886844515800476,0.6282203793525696,0.5687981247901917,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.80145263671875,0.9527425765991212,0.7619791626930237,0.7231179475784302,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8014221191406,0.8676888942718506,0.5859845280647278,0.4122886061668396,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8013916015625,0.8004628419876099,0.453229159116745,0.4345450401306152,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8013610839844,0.6933311223983765,0.2900739312171936,1.334668517112732,287.8014221191406,284.95001220703125,300.3448791503906,289.521240234375,298.09112548828125,297.331298828125,287.8016052246094,1.0,0.7973462343215942,0.3336626589298248,0.3336626589298248,1.0,1.0,-4.1727614402771,1.052656888961792,3.120104551315308,0.1110183075070381,1.0,1.0,0.0,306.7188720703125,292.0,46378.4140625,0.0,6340.2939453125,1.0,278.1499938964844,280.92340087890625,292.5250549316406,295.5010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584895372390748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.1103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233040,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041381835937,0.893297016620636,0.6278179287910461,0.5682075023651123,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041381835937,0.9586408734321594,0.7630965709686279,0.7239211797714233,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041076660156,0.8733683228492737,0.5882171988487244,0.4136473834514618,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041076660156,0.8051634430885315,0.4539386928081512,0.4349681138992309,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8040466308594,0.6974449157714844,0.2904835641384125,1.3353432416915894,287.8041381835937,284.95001220703125,300.3438720703125,289.5190734863281,298.08966064453125,297.3313903808594,287.8043212890625,1.0,0.7952036261558533,0.3331535160541534,0.3331535160541534,1.0,1.0,-4.175975322723389,1.0517454147338867,3.124229907989502,0.1094013527035713,1.0,1.0,0.0,300.7621765136719,280.0,46405.6953125,0.0,6309.10693359375,1.0,278.1499938964844,280.925048828125,292.5230407714844,295.5010070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588926434516908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.22314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3942.708251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233100,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8067932128906,0.8981198668479919,0.6274212598800659,0.567621648311615,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.80682373046875,0.9645536541938782,0.7642029523849487,0.7247138023376465,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8067932128906,0.8793079853057861,0.5904644131660461,0.4150158166885376,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8067626953125,0.8099549412727356,0.454647809267044,0.4353903532028198,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8067321777344,0.7017136812210083,0.2908947765827179,1.3360236883163452,287.8067932128906,284.95001220703125,300.3431701660156,289.5165100097656,298.0883178710937,297.3314514160156,287.8069763183594,1.0,0.7930544018745422,0.332644373178482,0.332644373178482,1.0,1.0,-4.179199695587158,1.0508344173431396,3.1283652782440186,0.1077814772725105,1.0,1.0,0.0,294.7925720214844,280.0,46432.625,0.0,6277.8125,1.0,278.1499938964844,280.9266662597656,292.52056884765625,295.5003662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959303855895996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.13720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3946.377685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233160,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094787597656,0.903158724308014,0.627029538154602,0.5670400857925415,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094787597656,0.9704486131668092,0.7652990221977234,0.7254965901374817,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094787597656,0.8855122923851013,0.5927243232727051,0.4163929224014282,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094482421875,0.8147660493850708,0.4553562700748443,0.4358117878437042,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.80938720703125,0.7061375975608826,0.2913071811199188,1.3367083072662354,287.8094787597656,284.95001220703125,300.3428039550781,289.5135192871094,298.0870666503906,297.33154296875,287.8096618652344,1.0,0.7909006476402283,0.3321454226970672,0.3321454226970672,1.0,1.0,-4.182431697845459,1.049957513809204,3.132474422454834,0.1061931028962135,1.0,1.0,0.0,288.8158264160156,268.0,46459.25,0.0,6246.44287109375,1.0,278.1499938964844,280.9282531738281,292.5176696777344,295.49932861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597253203392028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233220,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.9086175560951232,0.6266424655914307,0.5664624571800232,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121337890625,0.976296842098236,0.7663851976394653,0.7262699604034424,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.8919866681098938,0.5949962735176086,0.4177781343460083,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.8196548819541931,0.4560639858245849,0.4362323582172394,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.710689127445221,0.291720449924469,1.3373963832855225,287.8121032714844,284.95001220703125,300.3427429199219,289.5101318359375,298.0858764648437,297.3316345214844,287.8122863769531,1.0,0.788743257522583,0.3316464722156524,0.3316464722156524,1.0,1.0,-4.185670375823975,1.0490822792053225,3.1365880966186523,0.1046041771769523,1.0,1.0,0.0,282.83447265625,268.0,46485.54296875,0.0,6215.0107421875,1.0,278.1499938964844,280.9298400878906,292.514404296875,295.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601573348045348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3953.988037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233280,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81475830078125,0.914607584476471,0.6262597441673279,0.5658887028694153,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.81475830078125,0.9820707440376282,0.7674611806869507,0.727033793926239,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147277832031,0.8987365365028381,0.5972797870635986,0.4191713333129883,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147277832031,0.8246796131134033,0.4567707777023315,0.4366520047187805,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8146667480469,0.7152287364006042,0.2921344041824341,1.3380874395370483,287.8147277832031,284.95001220703125,300.34295654296875,289.5063781738281,298.08477783203125,297.33172607421875,287.8149108886719,1.0,0.786582887172699,0.3311475217342376,0.3311475217342376,1.0,1.0,-4.188913822174072,1.0482059717178345,3.140707969665528,0.1030123308300972,1.0,1.0,0.0,276.8500366210937,256.0,46511.49609375,0.0,6183.52294921875,1.0,278.1499938964844,280.931396484375,292.5107421875,295.4959716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960598886013031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3957.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233340,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8173522949219,0.92107355594635,0.6258818507194519,0.5653191804885864,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8173522949219,0.9877445101737976,0.7685253620147705,0.7277864813804626,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8173522949219,0.9058279395103456,0.5995768308639526,0.4205736815929413,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8173217773437,0.8298984169960022,0.4574764370918274,0.4370704889297485,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172607421875,0.7197972536087036,0.2925490438938141,1.3387811183929443,287.8173522949219,284.95001220703125,300.3434143066406,289.50225830078125,298.0837707519531,297.3318176269531,287.8175048828125,1.0,0.7844194769859314,0.3306486010551452,0.3306486010551452,1.0,1.0,-4.19216251373291,1.0473283529281616,3.144834041595459,0.101417638361454,1.0,1.0,0.0,270.8623352050781,256.0,46537.05859375,0.0,6151.9765625,1.0,278.1499938964844,280.93292236328125,292.5066833496094,295.4936218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610450267791748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.65869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.8955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233400,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8199157714844,0.927954375743866,0.625507116317749,0.5647529363632202,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8199462890625,0.9932920932769777,0.7695794105529785,0.7285298705101013,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8199157714844,0.9136942625045776,0.6018854975700378,0.4219837486743927,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.8353663086891174,0.45818030834198,0.4374876916408539,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8198547363281,0.7244616150856018,0.2929641008377075,1.3394767045974731,287.8199157714844,284.95001220703125,300.3441467285156,289.49774169921875,298.0827941894531,297.3319091796875,287.8200988769531,1.0,0.7822537422180176,0.3301496505737304,0.3301496505737304,1.0,1.0,-4.195413112640381,1.046448826789856,3.1489644050598145,0.0998200848698616,1.0,1.0,0.0,264.8736267089844,244.0,46562.2890625,0.0,6120.37939453125,1.0,278.1499938964844,280.9344482421875,292.50225830078125,295.49090576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615004062652588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.01318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3965.94921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233460,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8224182128906,0.935114324092865,0.625130295753479,0.5641900300979614,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8224182128906,0.9986047744750975,0.7706251740455627,0.7291558384895325,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8224182128906,0.9222021102905272,0.6042113304138184,0.423406034708023,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8223876953125,0.8410830497741699,0.4588771164417267,0.4379034638404846,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8223571777344,0.7292444705963135,0.2933785617351532,1.3401843309402466,287.8224182128906,284.95001220703125,300.3450927734375,289.492919921875,298.0819091796875,297.33203125,287.82257080078125,1.0,0.7800706624984741,0.3296612203121185,0.3296612203121185,1.0,1.0,-4.198421001434326,1.045531988143921,3.1528890132904053,0.0982709005475044,1.0,1.0,0.0,258.9330139160156,244.0,46585.796875,0.0,6088.4228515625,1.0,278.1499938964844,280.9358825683594,292.4974975585937,295.48779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619605541229248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.18017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3970.043212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233520,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.821044921875,0.9402179718017578,0.6247081756591797,0.5636812448501587,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8210144042969,0.9990000128746032,0.7718835473060608,0.7225440144538879,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.821044921875,0.9288809895515442,0.6065142750740051,0.4248842597007751,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8210754394531,0.8453941941261292,0.4595294892787933,0.4383728504180908,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211975097656,0.7328010201454163,0.2937573194503784,1.34117591381073,287.821044921875,284.95001220703125,300.34625244140625,289.4877624511719,298.081298828125,297.33270263671875,287.8206481933594,1.0,0.7773709893226624,0.329172819852829,0.329172819852829,1.0,1.0,-4.193575382232666,1.0423567295074463,3.15121865272522,0.0965756550431251,1.0,1.0,0.0,254.4245147705078,232.0,46560.46484375,0.0,6038.98046875,1.0,278.1499938964844,280.93487548828125,292.4922180175781,295.483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962404489517212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3973.990478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233580,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8151550292969,0.9448392987251282,0.6242239475250244,0.5631360411643982,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.9990000128746032,0.7737716436386108,0.7125800848007202,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8151550292969,0.9351583123207092,0.6087811589241028,0.4263516962528229,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152160644531,0.8494328856468201,0.4601335823535919,0.4388110637664795,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153381347656,0.7361027002334595,0.2941014170646667,1.3420683145523071,287.8151550292969,284.95001220703125,300.3476257324219,289.4822998046875,298.0822448730469,297.33551025390625,287.8147277832031,1.0,0.7742043733596802,0.328684389591217,0.328684389591217,1.0,1.0,-4.184275150299072,1.037922501564026,3.146352529525757,0.0942618995904922,1.0,1.0,0.0,250.08865356445312,232.0,46504.2890625,0.0,5975.8173828125,1.0,278.1499938964844,280.9315795898437,292.4857788085937,295.4748229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627074599266052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.22705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3976.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233640,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.9498157501220704,0.6237070560455322,0.5625432729721069,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088073730469,0.9990000128746032,0.7761841416358948,0.7018710374832153,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.9418339133262634,0.6110327839851379,0.427796721458435,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.80889892578125,0.8538517355918884,0.4607105851173401,0.4392081201076507,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8090209960937,0.7397026419639587,0.2944314479827881,1.3428233861923218,287.808837890625,284.95001220703125,300.34918212890625,289.4765014648437,298.0845947265625,297.3401794433594,287.8083801269531,1.0,0.7707508206367493,0.3281959593296051,0.3281959593296051,1.0,1.0,-4.173797130584717,1.0331565141677856,3.1406404972076416,0.0918726399540901,1.0,1.0,0.0,245.4620361328125,220.0,46441.49609375,0.0,5906.7861328125,1.0,278.1499938964844,280.9278564453125,292.478515625,295.4644775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628331065177916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3977.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8021545410156,0.955108642578125,0.6231686472892761,0.561918318271637,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8021240234375,0.9990000128746032,0.7790489792823792,0.690474271774292,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8021545410156,0.9488346576690674,0.6132763028144836,0.4292276799678802,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8022155761719,0.8586650490760803,0.4612656235694885,0.439573734998703,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8023376464844,0.7436206340789795,0.2947526574134826,1.3434882164001465,287.8021545410156,284.95001220703125,300.3509216308594,289.470458984375,298.0881042480469,297.3464050292969,287.8016662597656,1.0,0.7670459747314453,0.3277075588703155,0.3277075588703155,1.0,1.0,-4.162288665771484,1.0281014442443848,3.1341874599456787,0.0894161835312843,1.0,1.0,0.0,240.58721923828125,220.0,46373.2890625,0.0,5832.81396484375,1.0,278.1499938964844,280.923828125,292.4709167480469,295.4530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627990126609802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3977.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
