time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233760,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953491210937,0.9606472849845886,0.622617781162262,0.5612738728523254,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953186035156,0.9990000128746032,0.7822770476341248,0.6784951686859131,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953491210937,0.9560530781745912,0.6155176162719727,0.4306513667106628,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79541015625,0.8638655543327332,0.4618045389652252,0.4399166703224182,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7955322265625,0.7478594779968262,0.2950702607631683,1.3441007137298584,287.7953491210937,284.95001220703125,300.352783203125,289.464111328125,298.0929870605469,297.3538513183594,287.7948608398437,1.0,0.7631407380104065,0.3274067938327789,0.3274067938327789,1.0,1.0,-4.149956703186035,1.0234498977661133,3.126506805419922,0.0875411182641983,1.0,1.0,0.0,235.5269470214844,238.0,46301.6171875,0.0,5755.12744140625,1.0,278.1499938964844,280.9195556640625,292.4632873535156,295.44110107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626497626304626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.38037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3976.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233820,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947082519531,0.9618641138076782,0.6221133470535278,0.5607585906982422,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947082519531,0.9990000128746032,0.7855517268180847,0.6753990054130554,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947082519531,0.9588099122047424,0.6178120374679565,0.4321817755699157,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.794677734375,0.8654907941818237,0.4623798429965973,0.440391331911087,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79461669921875,0.7491817474365234,0.2954348027706146,1.34539794921875,287.7947082519531,284.95001220703125,300.3548278808594,289.45751953125,298.0985107421875,297.3615417480469,287.79498291015625,1.0,0.7631601691246033,0.3271059989929199,0.3271059989929199,1.0,1.0,-4.149534225463867,1.0222643613815308,3.127269983291626,0.0858679786324501,1.0,1.0,0.0,234.34085083007807,238.0,46305.42578125,0.0,5745.36376953125,1.0,278.1499938964844,280.9190673828125,292.4559631347656,295.4307861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624482989311218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.04345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3974.379638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233880,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8007507324219,0.9606083631515504,0.6216706037521362,0.5603649616241455,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80078125,0.9990000128746032,0.7882973551750183,0.6774753332138062,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8007507324219,0.9590409994125366,0.6201652884483337,0.433807760477066,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006896972656,0.8649888038635254,0.4629890322685241,0.4409759938716888,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.800537109375,0.7487747669219971,0.2958315908908844,1.3472402095794678,287.8007507324219,284.95001220703125,300.3569641113281,289.45068359375,298.1025085449219,297.3669738769531,287.8013000488281,1.0,0.7647715210914612,0.3268052339553833,0.3268052339553833,1.0,1.0,-4.156423091888428,1.0231502056121826,3.133272647857666,0.0850224792957305,1.0,1.0,0.0,235.45399475097656,256.0,46358.73046875,0.0,5776.5439453125,1.0,278.1499938964844,280.9219970703125,292.4499816894531,295.4254455566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624130725860596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.16650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3974.06689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233940,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099975585937,0.9576177000999452,0.6212769150733948,0.5600677728652954,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81005859375,0.9990000128746032,0.7904176712036133,0.6831578016281128,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099975585937,0.957538604736328,0.6225652098655701,0.4355067014694214,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099060058594,0.8630223274230957,0.4636227786540985,0.4416379332542419,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8096923828125,0.7471715807914734,0.296244204044342,1.3494281768798828,287.8099975585937,284.95001220703125,300.35919189453125,289.443603515625,298.1046447753906,297.3697204589844,287.81072998046875,1.0,0.7677230834960938,0.3265044689178467,0.3265044689178467,1.0,1.0,-4.168370723724365,1.0254714488983154,3.1428990364074707,0.0845257118344307,1.0,1.0,0.0,238.16470336914065,256.0,46442.671875,0.0,5836.38037109375,1.0,278.1499938964844,280.92681884765625,292.4450378417969,295.4237976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626595973968506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.37451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3976.258056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234000,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214416503906,0.953248918056488,0.6209207773208618,0.5598471760749817,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215026855469,0.9990000128746032,0.7919062972068787,0.6916531324386597,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214416503906,0.9546929597854614,0.6250020861625671,0.4372641742229461,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82135009765625,0.8599694967269897,0.4642753899097442,0.4423608481884002,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82110595703125,0.7446771860122681,0.2966625988483429,1.351858615875244,287.8214416503906,284.95001220703125,300.3615417480469,289.4363098144531,298.1049194335937,297.3697814941406,287.82232666015625,1.0,0.7717199921607971,0.32620370388031,0.32620370388031,1.0,1.0,-4.184236526489258,1.0288987159729004,3.1553375720977783,0.0842915698885917,1.0,1.0,0.0,242.15106201171875,274.0,46549.03125,0.0,5919.087890625,1.0,278.1499938964844,280.9330139160156,292.4403991699219,295.42449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963204860687256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3981.10205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234060,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343811035156,0.9477568864822388,0.6205933094024658,0.559688925743103,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.9990000128746032,0.7927817106246948,0.7024106979370117,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343811035156,0.9507728815078736,0.627468466758728,0.439069926738739,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.8561165928840637,0.4649421572685241,0.4431338906288147,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.833984375,0.7415218949317932,0.2970795929431915,1.3544641733169556,287.8343811035156,284.95001220703125,300.36395263671875,289.4288024902344,298.1029663085937,297.3673400878906,287.8353271484375,1.0,0.7765612006187439,0.3257310390472412,0.3257310390472412,1.0,1.0,-4.203232288360596,1.032617449760437,3.170614719390869,0.0836762562394142,1.0,1.0,0.0,247.20294189453125,274.0,46671.91796875,0.0,6020.89013671875,1.0,278.1499938964844,280.9402770996094,292.4356689453125,295.4266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640302062034608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3988.428955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234120,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8482666015625,0.9414262771606444,0.6202853322029114,0.5595776438713074,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8483581542969,0.9990000128746032,0.7930921912193298,0.7148739695549011,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8482971191406,0.9460566639900208,0.6299564242362976,0.4409132003784179,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84814453125,0.8517423272132874,0.465617835521698,0.4439450800418854,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8478698730469,0.7379271984100342,0.2974890768527984,1.3571802377700806,287.8482971191406,284.95001220703125,300.3664245605469,289.4211120605469,298.09942626953125,297.3627319335937,287.8492736816406,1.0,0.7820435762405396,0.3252583742141723,0.3252583742141723,1.0,1.0,-4.224565505981445,1.0369402170181274,3.1876254081726074,0.0831642746925354,1.0,1.0,0.0,253.1046295166016,292.0,46806.62109375,0.0,6137.88916015625,1.0,278.1499938964844,280.9482421875,292.4304504394531,295.4293212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650895595550536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3997.82275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234180,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8628845214844,0.9344807863235474,0.6199917793273926,0.5595038533210754,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86297607421875,0.9990000128746032,0.7928704023361206,0.7286809086799622,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8629150390625,0.9407415390014648,0.6324618458747864,0.4427872598171234,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8627624511719,0.8470334410667419,0.4662990868091583,0.4447866678237915,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86248779296875,0.7340356707572937,0.2978878915309906,1.3599674701690674,287.8629150390625,284.95001220703125,300.36895751953125,289.4132385253906,298.09454345703125,297.3562927246094,287.86395263671875,1.0,0.7880362272262573,0.3247857391834259,0.3247857391834259,1.0,1.0,-4.2477240562438965,1.0417578220367432,3.2059662342071533,0.0827591717243194,1.0,1.0,0.0,259.722412109375,292.0,46950.12890625,0.0,6267.6796875,1.0,278.1499938964844,280.956787109375,292.4246520996094,295.43218994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663410782814026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.31396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4008.905029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234240,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8779602050781,0.927197277545929,0.6197078227996826,0.5594577193260193,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8780212402344,0.9990000128746032,0.7921895384788513,0.7434260845184326,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8779602050781,0.9350583553314208,0.6349804401397705,0.4446849822998047,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8778076171875,0.8421716094017029,0.4669828414916992,0.4456503093242645,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87750244140625,0.7299830913543701,0.2982753813266754,1.3627939224243164,287.8779602050781,284.95001220703125,300.3715209960937,289.4052124023437,298.0886535644531,297.34844970703125,287.8789978027344,1.0,0.7943892478942871,0.324313074350357,0.324313074350357,1.0,1.0,-4.272122383117676,1.0469021797180176,3.225220203399658,0.0824227333068847,1.0,1.0,0.0,266.89373779296875,310.0,47099.41796875,0.0,6407.34765625,1.0,278.1499938964844,280.9656677246094,292.4182434082031,295.4349060058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967730700969696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4021.190673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234300,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8893737792969,0.917005181312561,0.6193820834159851,0.5595185160636902,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.889404296875,0.9951981902122498,0.7912689447402954,0.7498829364776611,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8893737792969,0.926309049129486,0.6374644041061401,0.4466688930988312,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.88934326171875,0.8352000117301941,0.467622697353363,0.4466200768947601,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8892822265625,0.7240919470787048,0.2986079156398773,1.3660619258880615,287.8893737792969,284.95001220703125,300.3740539550781,289.39703369140625,298.0821228027344,297.340087890625,287.8895568847656,1.0,0.8003808856010437,0.3238404393196106,0.3238404393196106,1.0,1.0,-4.287367820739746,1.0494272708892822,3.237940549850464,0.0821860432624816,1.0,1.0,0.0,276.5130920410156,310.0,47193.171875,0.0,6533.20263671875,1.0,278.1499938964844,280.9720764160156,292.41119384765625,295.4364318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692125916481018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.26904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234360,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.892333984375,0.9063804745674132,0.6189590096473694,0.5595589876174927,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8923645019531,0.9869641661643982,0.7909177541732788,0.7496777772903442,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.892333984375,0.9167000651359558,0.6398717164993286,0.4486469328403473,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8923034667969,0.8276455998420715,0.4681889712810516,0.4475784599781036,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8922424316406,0.7175103425979614,0.2988688349723816,1.3692498207092283,287.892333984375,284.95001220703125,300.3766174316406,289.3887023925781,298.0766906738281,297.33428955078125,287.892578125,1.0,0.8057795763015747,0.3230900466442108,0.3230900466442108,1.0,1.0,-4.294723510742188,1.048781156539917,3.2459425926208496,0.0799265727400779,1.0,1.0,0.0,287.0646057128906,328.0,47232.68359375,0.0,6637.34326171875,1.0,278.1499938964844,280.97442626953125,292.4024658203125,295.43243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970579206943512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4046.30908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234420,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8957214355469,0.8975206017494202,0.6184908151626587,0.5595231056213379,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8957214355469,0.9790537357330322,0.791008710861206,0.7499476671218872,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8957214355469,0.9084922671318054,0.6422500014305115,0.4505787193775177,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89569091796875,0.8209046721458435,0.4687221348285675,0.4484743475914001,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955993652344,0.711376428604126,0.2991020381450653,1.3721603155136108,287.8957214355469,284.95001220703125,300.3791809082031,289.3802795410156,298.0726623535156,297.3305358886719,287.8959655761719,1.0,0.8109555244445801,0.3223396837711334,0.3223396837711334,1.0,1.0,-4.301915645599365,1.0480154752731323,3.2539002895355225,0.0775709748268127,1.0,1.0,0.0,297.1741638183594,328.0,47272.30859375,0.0,6738.24658203125,1.0,278.1499938964844,280.976806640625,292.3924255371094,295.4255065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97171550989151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.303466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234480,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.8895329236984253,0.6180043816566467,0.5594489574432373,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993835449219,0.9714229106903076,0.7913296818733215,0.7505034804344177,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9015668630599976,0.6446186900138855,0.452488899230957,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993225097656,0.8147077560424805,0.4692348837852478,0.4493337273597717,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992614746094,0.7054929137229919,0.2993186712265014,1.3749170303344729,287.8993530273437,284.95001220703125,300.3816833496094,289.3717346191406,298.06939697265625,297.3277893066406,287.8996276855469,1.0,0.815986692905426,0.3215892910957336,0.3215892910957336,1.0,1.0,-4.30915117263794,1.0472533702850342,3.2618978023529053,0.0752182379364967,1.0,1.0,0.0,306.9704895019531,346.0,47312.609375,0.0,6837.33203125,1.0,278.1499938964844,280.9792175292969,292.3822021484375,295.41778564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726786017417908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.35595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4064.763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234540,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031677246094,0.8821996450424194,0.6175088286399841,0.5593529343605042,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031677246094,0.9640406370162964,0.7917899489402771,0.7512340545654297,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031677246094,0.8954392075538635,0.6469845771789551,0.4543873071670532,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90313720703125,0.8088482618331909,0.4697315394878387,0.4501659870147705,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9030456542969,0.7000035047531128,0.2995221018791199,1.3775606155395508,287.9031677246094,284.95001220703125,300.3841247558594,289.36309814453125,298.0666198730469,297.32568359375,287.9034423828125,1.0,0.8209020495414734,0.3208389282226562,0.3208389282226562,1.0,1.0,-4.31638765335083,1.0464831590652466,3.269904613494873,0.0728650912642479,1.0,1.0,0.0,316.5359802246094,346.0,47353.05078125,0.0,6935.04150390625,1.0,278.1499938964844,280.98162841796875,292.3721923828125,295.4100036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735122323036194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.077392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234600,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.906982421875,0.8753935098648071,0.6170088052749634,0.5592468976974487,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9070129394531,0.9568438529968262,0.7923094630241394,0.7520402669906616,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9070129394531,0.8897878527641296,0.6493517756462097,0.4562818109989166,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9069519042969,0.8031671643257141,0.4702166020870209,0.4509808123111725,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9068908691406,0.6948667764663696,0.2997160255908966,1.3801318407058716,287.906982421875,284.95001220703125,300.38653564453125,289.3543701171875,298.0640563964844,297.3238830566406,287.9072570800781,1.0,0.8257368803024292,0.3200885355472564,0.3200885355472564,1.0,1.0,-4.323590755462647,1.0456953048706057,3.277895450592041,0.0705076828598976,1.0,1.0,0.0,325.9678649902344,364.0,47393.2734375,0.0,7031.95458984375,1.0,278.1499938964844,280.9840393066406,292.36248779296875,295.4024963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742751121520996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4078.76416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234660,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9110107421875,0.8690512776374817,0.6165054440498352,0.5591331720352173,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9110107421875,0.94984632730484,0.7928656935691833,0.7528942823410034,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9110107421875,0.8845504522323608,0.6517220139503479,0.4581744074821472,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9109802246094,0.7977862358093262,0.4706914126873016,0.4517808258533478,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.910888671875,0.6900416016578674,0.2999013662338257,1.3826414346694946,287.9110107421875,284.95001220703125,300.3888244628906,289.3455810546875,298.062255859375,297.3223571777344,287.9112854003906,1.0,0.8305014967918396,0.3195945918560028,0.3195945918560028,1.0,1.0,-4.330748081207275,1.0457819700241089,3.284965991973877,0.0690410509705543,1.0,1.0,0.0,335.2950744628906,364.0,47433.7890625,0.0,7128.21923828125,1.0,278.1499938964844,280.9864807128906,292.3530578613281,295.395263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749871492385864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.14794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4084.998779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234720,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9150390625,0.8631094694137573,0.6160000562667847,0.5590149164199829,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9150695800781,0.9430434703826904,0.7934316992759705,0.7537631392478943,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9150390625,0.8796653151512146,0.6540967226028442,0.4600679278373718,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9150085449219,0.7927034497261047,0.4711578786373138,0.4525699317455292,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9149169921875,0.6854863166809082,0.3000795245170593,1.3851052522659302,287.9150390625,284.95001220703125,300.3910522460937,289.3367614746094,298.06060791015625,297.32098388671875,287.9153137207031,1.0,0.8352120518684387,0.3191006481647491,0.3191006481647491,1.0,1.0,-4.337850570678711,1.0459085702896118,3.2919418811798096,0.0676335468888282,1.0,1.0,0.0,344.5582580566406,382.0,47473.90234375,0.0,7224.107421875,1.0,278.1499938964844,280.9888610839844,292.3438415527344,295.3883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756761193275452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4091.02587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234780,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190368652344,0.8575287461280823,0.6154919862747192,0.5588926672935486,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190673828125,0.9364617466926576,0.7939978837966919,0.7546362280845642,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190368652344,0.8750971555709839,0.6564763188362122,0.4619632065296173,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91900634765625,0.7878934741020203,0.4716156423091888,0.4533486366271972,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9189147949219,0.6811779737472534,0.3002501726150512,1.387525200843811,287.9190368652344,284.95001220703125,300.3931579589844,289.3279113769531,298.0589904785156,297.3196716308594,287.9193115234375,1.0,0.8398724794387817,0.3186066746711731,0.3186066746711731,1.0,1.0,-4.344890117645264,1.0460124015808103,3.298877716064453,0.0662236735224723,1.0,1.0,0.0,353.7684936523437,382.0,47513.47265625,0.0,7319.66357421875,1.0,278.1499938964844,280.9912414550781,292.3347473144531,295.3815002441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763491749763488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4096.90869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234840,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9229736328125,0.8522630333900452,0.6149810552597046,0.5587671995162964,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9230041503906,0.9301134347915648,0.7945562601089478,0.7555038332939148,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9229736328125,0.8708037734031677,0.6588598489761353,0.4638605713844299,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9229431152344,0.7833251357078552,0.4720660746097564,0.4541195929050445,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9228515625,0.6770888566970825,0.3004144728183746,1.3899126052856443,287.9229736328125,284.95001220703125,300.3951110839844,289.3190002441406,298.0574035644531,297.3184509277344,287.9232482910156,1.0,0.8444948792457581,0.3181127309799194,0.3181127309799194,1.0,1.0,-4.351873397827148,1.0460952520370483,3.3057780265808105,0.0648101046681404,1.0,1.0,0.0,362.9541931152344,400.0,47552.5546875,0.0,7415.11767578125,1.0,278.1499938964844,280.9935913085937,292.32574462890625,295.3747253417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977015256881714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4102.72509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234900,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9268493652344,0.8472852110862732,0.6144663691520691,0.5586378574371338,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9268493652344,0.9240347146987916,0.7951022386550903,0.7563609480857849,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9268493652344,0.8667649626731873,0.6612480282783508,0.4657604098320007,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.92681884765625,0.7789840698242188,0.4725080132484436,0.4548816382884979,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9267272949219,0.6732057332992554,0.3005713224411011,1.3922624588012695,287.9268493652344,284.95001220703125,300.3969421386719,289.31011962890625,298.0558166503906,297.3172607421875,287.9271240234375,1.0,0.8490777611732483,0.3176187574863434,0.3176187574863434,1.0,1.0,-4.358786582946777,1.0461534261703491,3.3126330375671387,0.063390627503395,1.0,1.0,0.0,372.114013671875,400.0,47591.04296875,0.0,7510.40087890625,1.0,278.1499938964844,280.9958801269531,292.3167724609375,295.3680114746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776740670204164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.70166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4108.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234960,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306030273437,0.8425624966621399,0.6139479875564575,0.5585048198699951,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306335449219,0.9182530045509338,0.7956337928771973,0.7572052478790283,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306335449219,0.8629549145698547,0.6636403203010559,0.4676627516746521,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306030273437,0.7748516798019409,0.4729419350624084,0.4556357860565185,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305114746094,0.6695117950439453,0.300721138715744,1.3945791721343994,287.9306335449219,284.95001220703125,300.39862060546875,289.3012390136719,298.0541076660156,297.3161315917969,287.9308776855469,1.0,0.853626549243927,0.3170836865901947,0.3170836865901947,1.0,1.0,-4.365633964538574,1.046043872833252,3.3195900917053223,0.0618185773491859,1.0,1.0,0.0,381.2594604492188,403.0,47628.8671875,0.0,7605.61083984375,1.0,278.1499938964844,280.9981689453125,292.3078308105469,295.3612670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783266186714172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4114.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235020,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9337158203125,0.8395421504974365,0.613426148891449,0.5582537651062012,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9337463378906,0.9147512316703796,0.7961500287055969,0.757915735244751,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9337158203125,0.8609443306922913,0.6660356521606445,0.4694778621196747,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9337158203125,0.7723534107208252,0.4733678102493286,0.4562616944313049,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.93365478515625,0.6672458648681641,0.3008639812469482,1.3962911367416382,287.9337158203125,284.95001220703125,300.4001159667969,289.2923889160156,298.0523376464844,297.3150329589844,287.93389892578125,1.0,0.856496274471283,0.316548615694046,0.316548615694046,1.0,1.0,-4.371193885803223,1.0455626249313354,3.3256313800811768,0.0602191612124443,1.0,1.0,0.0,387.2643737792969,403.0,47658.75,0.0,7672.5,1.0,278.1499938964844,281.0000305175781,292.2988586425781,295.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789692759513856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.14013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4119.75732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235080,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9361877441406,0.8373026251792908,0.6129084229469299,0.5579484105110168,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9361877441406,0.9122971296310424,0.7966544032096863,0.7585553526878357,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9361877441406,0.8597591519355774,0.6684417128562927,0.4712554216384887,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9361572265625,0.7706059813499451,0.4737924933433532,0.456825315952301,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9361267089844,0.6656361222267151,0.3010080754756927,1.3977152109146118,287.9361877441406,284.95001220703125,300.40142822265625,289.2835693359375,298.05059814453125,297.31402587890625,287.9363708496094,1.0,0.8588568568229675,0.3160135447978973,0.3160135447978973,1.0,1.0,-4.376133441925049,1.044907808303833,3.331225633621216,0.0585361532866954,1.0,1.0,0.0,391.7669982910156,406.0,47684.36328125,0.0,7725.83447265625,1.0,278.1499938964844,281.0015563964844,292.2898254394531,295.34698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979583978652954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.55810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4125.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235140,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9383850097656,0.8355372548103333,0.6123958826065063,0.5576131343841553,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9384155273437,0.9104743003845216,0.7971477508544922,0.7591481804847717,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9384155273437,0.8590758442878723,0.6708605289459229,0.4730145335197449,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9383850097656,0.7693153619766235,0.4742178320884704,0.4573527574539184,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9383544921875,0.6644272804260254,0.3011558949947357,1.3989801406860352,287.9383850097656,284.95001220703125,300.40252685546875,289.2748107910156,298.0488586425781,297.3131103515625,287.93853759765625,1.0,0.8608139753341675,0.3154784739017486,0.3154784739017486,1.0,1.0,-4.3807220458984375,1.044153332710266,3.336568832397461,0.0568204186856746,1.0,1.0,0.0,395.3340759277344,406.0,47707.76953125,0.0,7770.87060546875,1.0,278.1499938964844,281.00299072265625,292.28076171875,295.3393249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980163276195526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4130.142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235200,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9404602050781,0.8340680599212646,0.6118878722190857,0.5572603344917297,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9404602050781,0.909042239189148,0.7976305484771729,0.7597084641456604,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9404602050781,0.8587060570716858,0.6732915639877319,0.4747651517391205,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9404296875,0.768310010433197,0.4746439754962921,0.4578580856323242,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9403991699219,0.6634699106216431,0.3013076484203338,1.4001535177230835,287.9404602050781,284.95001220703125,300.40338134765625,289.26611328125,298.0471496582031,297.31231689453125,287.94061279296875,1.0,0.8625170588493347,0.3149433732032776,0.3149433732032776,1.0,1.0,-4.385103225708008,1.0433385372161863,3.3417646884918213,0.0550830066204071,1.0,1.0,0.0,398.30767822265625,409.0,47729.90625,0.0,7810.7109375,1.0,278.1499938964844,281.0043029785156,292.2717590332031,295.33160400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807113409042358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4134.9033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235260,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94244384765625,0.8328307271003723,0.6113840937614441,0.5568941235542297,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94244384765625,0.9079117178916932,0.7981022000312805,0.7602401375770569,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94244384765625,0.8585832118988037,0.6757354140281677,0.4765108823776245,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9424133300781,0.7675281167030334,0.4750707745552063,0.4583457112312317,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423828125,0.6627099514007568,0.3014632761478424,1.4012573957443235,287.94244384765625,284.95001220703125,300.4040222167969,289.25750732421875,298.0455627441406,297.3116455078125,287.94256591796875,1.0,0.8640172481536865,0.3144467771053314,0.3144467771053314,1.0,1.0,-4.389322757720947,1.0426119565963743,3.346710681915283,0.0534660629928112,1.0,1.0,0.0,400.80474853515625,409.0,47751.16796875,0.0,7846.3955078125,1.0,278.1499938964844,281.0055847167969,292.2628479003906,295.3238830566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812301397323608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4139.4072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235320,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9443359375,0.831732451915741,0.6108836531639099,0.5565207004547119,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9443664550781,0.90695983171463,0.7985627055168152,0.7607505321502686,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9443664550781,0.8586081862449646,0.6781908273696899,0.4782566726207733,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9443359375,0.7668796181678772,0.4754974842071533,0.4588225483894348,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9443054199219,0.6620687246322632,0.3016219139099121,1.402324080467224,287.9443359375,284.95001220703125,300.4044189453125,289.2490234375,298.0439453125,297.3110046386719,287.9444885253906,1.0,0.8653966188430786,0.3139501512050628,0.3139501512050628,1.0,1.0,-4.393449783325195,1.0418665409088137,3.351583242416382,0.0518487319350242,1.0,1.0,0.0,403.0171508789063,410.0,47771.90625,0.0,7879.63232421875,1.0,278.1499938964844,281.0068359375,292.25408935546875,295.31622314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981727123260498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.86767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4143.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461364746094,0.8309302926063538,0.6103860139846802,0.5561261773109436,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461364746094,0.906382977962494,0.79901123046875,0.7612249255180359,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461364746094,0.8589547872543335,0.6806579828262329,0.4799919128417969,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.94610595703125,0.7665185928344727,0.475923627614975,0.4592739343643188,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9460754394531,0.661679208278656,0.3017830550670624,1.4032838344573977,287.9461364746094,284.95001220703125,300.4045104980469,289.2406311035156,298.0423278808594,297.3104858398437,287.9462585449219,1.0,0.8664581775665283,0.3134535253047943,0.3134535253047943,1.0,1.0,-4.397336959838867,1.0410525798797607,3.3562843799591064,0.0502223037183284,1.0,1.0,0.0,404.5753173828125,410.0,47791.234375,0.0,7907.033203125,1.0,278.1499938964844,281.00799560546875,292.2454833984375,295.30865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822035431861876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.78564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4147.84814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235440,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94781494140625,0.8302807211875916,0.609891414642334,0.5557218194007874,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94781494140625,0.905994951725006,0.7994480729103088,0.761675238609314,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94781494140625,0.8594681024551392,0.6831366419792175,0.4817254245281219,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9477844238281,0.7663048505783081,0.476349413394928,0.4597117602825165,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94775390625,0.6614195108413696,0.3019468784332275,1.4041926860809326,287.94781494140625,284.95001220703125,300.40435791015625,289.2323608398437,298.04071044921875,297.3099975585937,287.94793701171875,1.0,0.8673951029777527,0.3129568994045257,0.3129568994045257,1.0,1.0,-4.401103019714356,1.0402029752731323,3.3608999252319336,0.0485795587301254,1.0,1.0,0.0,405.794189453125,410.0,47809.81640625,0.0,7931.4345703125,1.0,278.1499938964844,281.0091247558594,292.2370300292969,295.3011779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826619029045104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.65380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4151.81884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235500,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9493713378906,0.8298254013061523,0.6093995571136475,0.5553039908409119,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94940185546875,0.9058465361595154,0.7998725175857544,0.7620972394943237,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.94940185546875,0.8601957559585571,0.6856268644332886,0.4834543466567993,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9493713378906,0.7662795186042786,0.4767744541168213,0.4601321220397949,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9493408203125,0.6613250970840454,0.3021130561828613,1.405032515525818,287.94940185546875,284.95001220703125,300.40386962890625,289.2242431640625,298.0390625,297.3096008300781,287.9494934082031,1.0,0.8681264519691467,0.3124602735042572,0.3124602735042572,1.0,1.0,-4.404708862304688,1.0393072366714478,3.3654017448425293,0.0469280704855918,1.0,1.0,0.0,406.5731506347656,410.0,47827.48046875,0.0,7951.9091796875,1.0,278.1499938964844,281.0101623535156,292.2287292480469,295.2938232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831029772758484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4155.63671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235560,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9508972167969,0.8294815421104431,0.6089105010032654,0.5548792481422424,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.950927734375,0.905832588672638,0.8002846240997314,0.7624980211257935,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9508972167969,0.8610481023788452,0.688128650188446,0.4851840138435364,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9508972167969,0.7663617134094238,0.4771987795829773,0.4605420231819153,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.95086669921875,0.6613258123397827,0.3022815287113189,1.4058363437652588,287.9508972167969,284.95001220703125,300.403076171875,289.2162780761719,298.0374450683594,297.30926513671875,287.9510192871094,1.0,0.8687610626220703,0.3119887709617615,0.3119887709617615,1.0,1.0,-4.408225536346436,1.0384737253189087,3.3697521686553955,0.0453534573316574,1.0,1.0,0.0,407.0987548828125,410.0,47844.6875,0.0,7970.14013671875,1.0,278.1499938964844,281.0111999511719,292.2206115722656,295.2865905761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835276007652284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.28955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4159.31103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
