time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235620,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.952392578125,0.8292098045349121,0.6084238290786743,0.5544509291648865,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.952392578125,0.905903458595276,0.8006839752197266,0.7628806233406067,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.952392578125,0.8619828224182129,0.6906419396400452,0.4869168698787689,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9523620605469,0.7665131092071533,0.4776220321655273,0.4609447419643402,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9523620605469,0.6613882780075073,0.302451878786087,1.406619668006897,287.952392578125,284.95001220703125,300.4019775390625,289.20849609375,298.0357971191406,297.3089599609375,287.9524841308594,1.0,0.869327187538147,0.3115172386169433,0.3115172386169433,1.0,1.0,-4.411686897277832,1.0376288890838623,3.3740580081939697,0.0437780059874057,1.0,1.0,0.0,407.4607238769531,410.0,47861.62109375,0.0,7986.9345703125,1.0,278.1499938964844,281.01220703125,292.2126770019531,295.27947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839372634887696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.11474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4162.8525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235680,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.8289828896522522,0.6079388856887817,0.5540205240249634,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.953857421875,0.906025528907776,0.8010715842247009,0.7632485628128052,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.953857421875,0.8629697561264038,0.6931648850440979,0.4886536300182342,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.7667070627212524,0.4780439436435699,0.4613424837589264,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.6614891290664673,0.302623450756073,1.4073909521102903,287.953857421875,284.95001220703125,300.4004821777344,289.2008972167969,298.0341186523437,297.3087158203125,287.9539489746094,1.0,0.8698506355285645,0.3110457360744476,0.3110457360744476,1.0,1.0,-4.415112018585205,1.0367721319198608,3.3783397674560547,0.0421967282891273,1.0,1.0,0.0,407.7210388183594,410.0,47878.40234375,0.0,8002.8369140625,1.0,278.1499938964844,281.0132141113281,292.2049255371094,295.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843325018882751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.96533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4166.26806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235740,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.95526123046875,0.8287937641143799,0.6074555516242981,0.5535886883735657,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9552917480469,0.9061893820762634,0.8014452457427979,0.7636003494262695,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95526123046875,0.8640021681785583,0.6956989169120789,0.4903956055641174,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.95526123046875,0.7669366002082825,0.4784639477729797,0.4617353081703186,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9552307128906,0.6616224050521851,0.302795946598053,1.4081517457962036,287.95526123046875,284.95001220703125,300.3986511230469,289.1935119628906,298.0323486328125,297.3085327148437,287.95538330078125,1.0,0.8703376650810242,0.3105742037296295,0.3105742037296295,1.0,1.0,-4.418503761291504,1.035904049873352,3.382599353790283,0.0406098254024982,1.0,1.0,0.0,407.8953857421875,410.0,47895.05078125,0.0,8017.97509765625,1.0,278.1499938964844,281.01422119140625,292.1973876953125,295.265869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984714686870575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4169.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235800,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9566650390625,0.828625500202179,0.6069732904434204,0.5531561374664307,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9566955566406,0.9063748717308044,0.8018069267272949,0.7639392614364624,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9566650390625,0.8650609850883484,0.6982418298721313,0.4921424388885498,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9566650390625,0.7671854496002197,0.4788819551467895,0.4621245861053467,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9566345214844,0.6617735624313354,0.3029687702655792,1.40890634059906,287.9566650390625,284.95001220703125,300.3964538574219,289.18634033203125,298.0305480957031,297.3083801269531,287.956787109375,1.0,0.8708041310310364,0.3101027011871338,0.3101027011871338,1.0,1.0,-4.421872615814209,1.0350278615951538,3.3868448734283447,0.0390179269015789,1.0,1.0,0.0,408.0220031738281,410.0,47911.640625,0.0,8032.68017578125,1.0,278.1499938964844,281.0152282714844,292.1900939941406,295.2593688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850834012031556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4172.751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235860,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.95806884765625,0.8284748792648315,0.6064919233322144,0.5527231097221375,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.95806884765625,0.9065771102905272,0.8021540641784668,0.7642633318901062,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.95806884765625,0.8661431670188904,0.70079505443573,0.4938952028751373,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.95806884765625,0.7674500942230225,0.4792974293231964,0.4625100493431091,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580383300781,0.6619396209716797,0.3031416833400726,1.4096546173095703,287.95806884765625,284.95001220703125,300.3938293457031,289.17938232421875,298.0287170410156,297.3082275390625,287.9581604003906,1.0,0.8712525367736816,0.3096454739570617,0.3096454739570617,1.0,1.0,-4.42521858215332,1.034193992614746,3.3910248279571533,0.0374716520309448,1.0,1.0,0.0,408.108154296875,410.0,47928.20703125,0.0,8047.00244140625,1.0,278.1499938964844,281.0162048339844,292.1830444335937,295.25311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985440194606781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.75537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4175.82958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235920,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9594421386719,0.8283339738845825,0.6060112714767456,0.5522899627685547,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9594421386719,0.906786322593689,0.8024842143058777,0.7645730376243591,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9594421386719,0.8672395348548889,0.7033567428588867,0.4956532120704651,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9594421386719,0.7677230834960938,0.4797104597091675,0.4628925025463104,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9594116210937,0.6621142625808716,0.3033153712749481,1.410400629043579,287.9594421386719,284.95001220703125,300.39080810546875,289.1726989746094,298.0267944335937,297.3081359863281,287.9595642089844,1.0,0.8716903924942017,0.3091882467269897,0.3091882467269897,1.0,1.0,-4.428546905517578,1.033356785774231,3.3951902389526367,0.0359241440892219,1.0,1.0,0.0,408.1715698242188,410.0,47944.78515625,0.0,8061.09814453125,1.0,278.1499938964844,281.0171813964844,292.1762084960937,295.2471008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985783576965332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.78369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4178.79052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235980,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9608154296875,0.8282012939453125,0.6055312156677246,0.5518567562103271,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9608154296875,0.9069978594779968,0.8027933239936829,0.7648627161979675,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9608154296875,0.8683488368988037,0.7059286236763,0.4974175989627838,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9608154296875,0.7680025100708008,0.4801204800605774,0.4632714688777923,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9607849121094,0.6622964143753052,0.30349001288414,1.4111474752426147,287.9608154296875,284.95001220703125,300.3873596191406,289.1662902832031,298.0248107910156,297.3080444335937,287.9609069824219,1.0,0.8721187114715576,0.3087310194969177,0.3087310194969177,1.0,1.0,-4.43185567855835,1.0325123071670532,3.399343490600586,0.0343717075884342,1.0,1.0,0.0,408.2158508300781,410.0,47961.390625,0.0,8074.986328125,1.0,278.1499938964844,281.0181884765625,292.169677734375,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986115574836731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.87646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4181.65185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236040,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.962158203125,0.8280729055404663,0.6050516366958618,0.5514235496520996,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.962158203125,0.9072086811065674,0.8030868172645569,0.7651366591453552,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.962158203125,0.8694661259651184,0.7085085511207581,0.4991872906684875,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.962158203125,0.7682848572731018,0.48052778840065,0.4636476039886474,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9621276855469,0.6624826192855835,0.3036648333072662,1.411894679069519,287.962158203125,284.95001220703125,300.38348388671875,289.16015625,298.0227355957031,297.3080139160156,287.9622497558594,1.0,0.8725413084030151,0.3082737922668457,0.3082737922668457,1.0,1.0,-4.4351487159729,1.0316616296768188,3.403487205505371,0.032814547419548,1.0,1.0,0.0,408.2496948242188,410.0,47978.01171875,0.0,8088.75,1.0,278.1499938964844,281.0191650390625,292.16339111328125,295.2358703613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864335656166076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4184.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236100,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9635009765625,0.8279480934143066,0.6045722961425781,0.5509904623031616,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9635009765625,0.9074172377586364,0.8033627867698669,0.7653931379318237,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9635009765625,0.8705912828445435,0.7110981941223145,0.5009633898735046,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9634704589844,0.7685691118240356,0.4809317588806152,0.4640203416347503,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9634704589844,0.6626719832420349,0.3038394451141357,1.4126406908035278,287.9635009765625,284.95001220703125,300.379150390625,289.154296875,298.0205993652344,297.3079833984375,287.9635925292969,1.0,0.8729583024978638,0.3078165650367737,0.3078165650367737,1.0,1.0,-4.43842363357544,1.030803918838501,3.40761947631836,0.0312524512410163,1.0,1.0,0.0,408.2744445800781,410.0,47994.6171875,0.0,8102.384765625,1.0,278.1499938964844,281.0201721191406,292.1574401855469,295.2306823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867397546768188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4187.02734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236160,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9648132324219,0.8278250098228455,0.604093074798584,0.5505573749542236,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9648132324219,0.9076226949691772,0.8036243915557861,0.7656357884407043,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9648132324219,0.8717215061187744,0.7136958241462708,0.5027449131011963,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9647827148437,0.7688537240028381,0.4813326597213745,0.4643901288509369,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9647827148437,0.6628627777099609,0.3040134906768799,1.413384199142456,287.9648132324219,284.95001220703125,300.37432861328125,289.1487731933594,298.0184020996094,297.3079833984375,287.96490478515625,1.0,0.873371422290802,0.3073736131191253,0.3073736131191253,1.0,1.0,-4.441681385040283,1.0299906730651855,3.4116904735565186,0.0297362301498651,1.0,1.0,0.0,408.2942199707031,410.0,48011.234375,0.0,8115.9296875,1.0,278.1499938964844,281.0211486816406,292.1517639160156,295.2257995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870314598083496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4189.53759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236220,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9660949707031,0.8277029991149902,0.6036139726638794,0.5501243472099304,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9660949707031,0.9078238606452942,0.8038711547851562,0.7658643126487732,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9660949707031,0.8728561401367188,0.7163019776344299,0.5045321583747864,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9660949707031,0.7691377997398376,0.4817302227020263,0.4647566974163055,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.966064453125,0.6630539894104004,0.3041866421699524,1.4141238927841189,287.9660949707031,284.95001220703125,300.3690185546875,289.1435546875,298.01611328125,297.3080139160156,287.9661865234375,1.0,0.8737810254096985,0.306930661201477,0.306930661201477,1.0,1.0,-4.444920539855957,1.0291739702224731,3.4157464504241943,0.0282185822725296,1.0,1.0,0.0,408.3104553222656,410.0,48027.8125,0.0,8129.38818359375,1.0,278.1499938964844,281.02215576171875,292.1464233398437,295.2212219238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873092174530028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.87255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4191.92724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236280,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673767089844,0.8275813460350037,0.6031347513198853,0.5496912002563477,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673767089844,0.9080208539962769,0.8041050434112549,0.7660806775093079,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673767089844,0.873993992805481,0.7189154028892517,0.5063244104385376,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673767089844,0.7694209218025208,0.4821246862411499,0.4651204347610473,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96734619140625,0.6632451415061951,0.3043588101863861,1.4148595333099363,287.9673767089844,284.95001220703125,300.3631896972656,289.138671875,298.01373291015625,297.3080444335937,287.96746826171875,1.0,0.8741878271102905,0.3064877092838287,0.3064877092838287,1.0,1.0,-4.448142528533936,1.028350830078125,3.4197916984558105,0.0266959983855485,1.0,1.0,0.0,408.32464599609375,410.0,48044.36328125,0.0,8142.77734375,1.0,278.1499938964844,281.02313232421875,292.1413879394531,295.21697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875706434249878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.28564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4194.17529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236340,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9685974121094,0.8274596333503723,0.602655291557312,0.5492579340934753,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9686279296875,0.9082120656967164,0.8043230772018433,0.7662822008132935,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9686279296875,0.8751351237297058,0.7215376496315002,0.5081226825714111,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9685974121094,0.7697022557258606,0.482515275478363,0.4654805362224579,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.96856689453125,0.6634356379508972,0.30452960729599,1.415589451789856,287.9685974121094,284.95001220703125,300.3568725585937,289.1341552734375,298.01123046875,297.30810546875,287.9686889648437,1.0,0.8745914101600647,0.3060447573661804,0.3060447573661804,1.0,1.0,-4.451342582702637,1.027519941329956,3.42382287979126,0.0251682177186012,1.0,1.0,0.0,408.3371887207031,410.0,48060.8515625,0.0,8156.0791015625,1.0,278.1499938964844,281.0241394042969,292.13671875,295.21307373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878187775611876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.77685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4196.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236400,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9698181152344,0.8273375630378723,0.6021755337715149,0.5488244295120239,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9698181152344,0.9083982706069946,0.8045284152030945,0.7664719820022583,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9698181152344,0.8762783408164978,0.7241665720939636,0.5099256038665771,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9698181152344,0.7699819803237915,0.4829026460647583,0.465837687253952,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96978759765625,0.663625180721283,0.304699182510376,1.4163141250610352,287.9698181152344,284.95001220703125,300.3500061035156,289.1300048828125,298.0086364746094,297.3081970214844,287.96990966796875,1.0,0.8749925494194031,0.3056017756462097,0.3056017756462097,1.0,1.0,-4.454524040222168,1.0266823768615725,3.427841901779175,0.0236354507505893,1.0,1.0,0.0,408.34906005859375,410.0,48077.29296875,0.0,8169.3154296875,1.0,278.1499938964844,281.0251159667969,292.1324157714844,295.20953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880488514900208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4198.28515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236460,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97100830078125,0.8272148370742798,0.6016952991485596,0.5483906269073486,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97100830078125,0.9085782766342164,0.8047187328338623,0.7666476964950562,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97100830078125,0.8774238228797913,0.7268036603927612,0.5117340087890625,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.97100830078125,0.770259439945221,0.4832861721515655,0.466191291809082,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9709777832031,0.6638134717941284,0.3048671782016754,1.417032241821289,287.97100830078125,284.95001220703125,300.34283447265625,289.1259765625,298.0060119628906,297.30828857421875,287.9710998535156,1.0,0.8753907680511475,0.3051707148551941,0.3051707148551941,1.0,1.0,-4.457683086395264,1.0258792638778689,3.431803703308105,0.0221404172480106,1.0,1.0,0.0,408.3604431152344,410.0,48093.6484375,0.0,8182.4697265625,1.0,278.1499938964844,281.0260925292969,292.1283874511719,295.206298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882868528366088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.95361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4200.32958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236520,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97216796875,0.8270914554595947,0.6012147665023804,0.5479565858840942,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721984863281,0.9087528586387634,0.8048960566520691,0.7668114304542542,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721984863281,0.8785709738731384,0.7294474244117737,0.5135471224784851,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97216796875,0.770534873008728,0.4836663603782654,0.4665417969226837,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.6640005111694336,0.305033802986145,1.4177443981170654,287.97216796875,284.95001220703125,300.3355712890625,289.1218566894531,298.00341796875,297.30841064453125,287.9722595214844,1.0,0.8757864832878113,0.3047396540641784,0.3047396540641784,1.0,1.0,-4.460821628570557,1.0250719785690308,3.4357497692108154,0.0206448175013065,1.0,1.0,0.0,408.3716430664063,410.0,48109.7734375,0.0,8195.5546875,1.0,278.1499938964844,281.0270690917969,292.1243896484375,295.2032165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988548457622528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.56005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4202.576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236580,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97332763671875,0.8269671201705933,0.6007336378097534,0.5475220680236816,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97332763671875,0.9089202880859376,0.8050567507743835,0.7669597864151001,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97332763671875,0.8797200918197632,0.7320997714996338,0.5153660178184509,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9732971191406,0.7708076238632202,0.484042227268219,0.4668883681297302,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9732971191406,0.6641858816146851,0.3051985800266266,1.4184489250183103,287.97332763671875,284.95001220703125,300.3282775878906,289.1176147460937,298.00079345703125,297.3085327148437,287.9734191894531,1.0,0.8761790990829468,0.3043085932731628,0.3043085932731628,1.0,1.0,-4.463934421539307,1.0242559909820557,3.439678430557251,0.0191454347223043,1.0,1.0,0.0,408.3827209472656,410.0,48125.609375,0.0,8208.546875,1.0,278.1499938964844,281.02801513671875,292.12030029296875,295.2001037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888306260108948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4204.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236640,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97442626953125,0.8268420696258545,0.600252091884613,0.5470873117446899,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.97442626953125,0.9090824127197266,0.805205225944519,0.767096757888794,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.97442626953125,0.8808702230453491,0.7347580194473267,0.517189085483551,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97442626953125,0.77107834815979,0.4844149053096771,0.4672319591045379,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9743957519531,0.6643699407577515,0.3053619563579559,1.4191473722457886,287.97442626953125,284.95001220703125,300.3209228515625,289.11328125,297.9981689453125,297.30865478515625,287.9745178222656,1.0,0.8765692710876465,0.3038775324821472,0.3038775324821472,1.0,1.0,-4.467027187347412,1.023432970046997,3.443594217300415,0.0176426526159048,1.0,1.0,0.0,408.3938598632813,410.0,48141.21875,0.0,8221.47265625,1.0,278.1499938964844,281.0289306640625,292.1161193847656,295.1968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891250133514404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.63818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4207.52294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236700,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9754943847656,0.8267160058021545,0.5997699499130249,0.5466520190238953,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9755249023437,0.9092375636100768,0.8053380846977234,0.7672193050384521,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9755249023437,0.8820218443870544,0.7374241948127747,0.5190174579620361,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9754943847656,0.771346390247345,0.4847835004329681,0.4675718247890472,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9754943847656,0.6645522713661194,0.305523544549942,1.4198381900787354,287.9755249023437,284.95001220703125,300.3134765625,289.1088562011719,297.9955444335937,297.3088073730469,287.9755859375,1.0,0.8769565224647522,0.3034464418888092,0.3034464418888092,1.0,1.0,-4.470094680786133,1.0226014852523804,3.447493314743042,0.0161362141370773,1.0,1.0,0.0,408.4050598144531,410.0,48156.55078125,0.0,8234.30859375,1.0,278.1499938964844,281.02984619140625,292.11181640625,295.19354248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989428162574768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4210.123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236760,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765625,0.8265889883041382,0.5992872714996338,0.5462163686752319,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765625,0.9093865752220154,0.8054570555686951,0.7673289179801941,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765625,0.8831744194030762,0.740096926689148,0.5208504796028137,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765625,0.7716120481491089,0.4851484596729278,0.4679083228111267,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765319824219,0.6647329926490784,0.3056834936141968,1.4205220937728882,287.9765625,284.95001220703125,300.3059997558594,289.1043395996094,297.9929504394531,297.3089599609375,287.9766540527344,1.0,0.8773409724235535,0.3030246198177337,0.3030246198177337,1.0,1.0,-4.47313928604126,1.0217952728271484,3.4513442516326904,0.014659259468317,1.0,1.0,0.0,408.4164123535156,410.0,48171.6484375,0.0,8247.0654296875,1.0,278.1499938964844,281.03076171875,292.1073608398437,295.1900329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897359013557434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4212.7607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236820,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97760009765625,0.8264610171318054,0.5988039374351501,0.5457802414894104,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97760009765625,0.9095293283462524,0.8055620193481445,0.7674256563186646,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.97760009765625,0.8843278884887695,0.7427763938903809,0.5226879715919495,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97760009765625,0.771875262260437,0.4855097532272339,0.4682414531707763,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9775695800781,0.6649121046066284,0.3058418035507202,1.4211989641189575,287.97760009765625,284.95001220703125,300.2984619140625,289.0997619628906,297.9903564453125,297.30914306640625,287.9776916503906,1.0,0.8777226805686951,0.3026027679443359,0.3026027679443359,1.0,1.0,-4.476161003112793,1.0209834575653076,3.4551773071289062,0.0131811639294028,1.0,1.0,0.0,408.4278259277344,410.0,48186.5,0.0,8259.7412109375,1.0,278.1499938964844,281.0316467285156,292.10284423828125,295.1864318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900457859039308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.88525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4215.4150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236880,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.8263320922851562,0.5983201265335083,0.5453436374664307,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.9096663594245912,0.8056543469429016,0.7675105929374695,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.8854818940162659,0.7454617619514465,0.5245296359062195,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.7721363306045532,0.4858677089214325,0.4685715138912201,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.97857666015625,0.6650897264480591,0.3059985935688019,1.4218692779541016,287.9786071777344,284.95001220703125,300.2908630371094,289.0951232910156,297.9877624511719,297.3092956542969,287.9786682128906,1.0,0.8781018853187561,0.3021809160709381,0.3021809160709381,1.0,1.0,-4.479161262512207,1.0201644897460938,3.458996534347534,0.011699772439897,1.0,1.0,0.0,408.4393310546875,410.0,48201.125,0.0,8272.3427734375,1.0,278.1499938964844,281.03253173828125,292.0982360839844,295.1827087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903565645217896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4218.076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236940,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9795837402344,0.8262020349502563,0.5978354811668396,0.544906497001648,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9795837402344,0.9097956418991088,0.8057295680046082,0.7675796747207642,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9795837402344,0.8866369128227234,0.7481549978256226,0.5263766646385193,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9795837402344,0.7723943591117859,0.4862211644649505,0.4688974320888519,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.97955322265625,0.6652653217315674,0.3061533272266388,1.4225308895111084,287.9795837402344,284.95001220703125,300.283203125,289.0904235839844,297.98516845703125,297.3094787597656,287.9796447753906,1.0,0.8784776926040649,0.3017590939998626,0.3017590939998626,1.0,1.0,-4.482132434844971,1.019336223602295,3.462796211242676,0.0102147879078984,1.0,1.0,0.0,408.4509887695313,410.0,48215.4609375,0.0,8284.8408203125,1.0,278.1499938964844,281.03338623046875,292.0935363769531,295.17889404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906653761863708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.50341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4220.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237000,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98052978515625,0.82607102394104,0.5973502993583679,0.544468879699707,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98052978515625,0.9099194407463074,0.8057926893234253,0.7676376104354858,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98052978515625,0.8877919912338257,0.7508534789085388,0.5282273292541504,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98052978515625,0.7726503014564514,0.4865714311599731,0.4692203998565674,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9804992675781,0.6654394268989563,0.3063065707683563,1.423186182975769,287.98052978515625,284.95001220703125,300.2754821777344,289.085693359375,297.9825439453125,297.3096618652344,287.9805908203125,1.0,0.8788509964942932,0.3013372421264648,0.3013372421264648,1.0,1.0,-4.485083103179932,1.0185009241104126,3.466582059860229,0.0087266489863395,1.0,1.0,0.0,408.4627685546875,410.0,48229.58984375,0.0,8297.265625,1.0,278.1499938964844,281.03424072265625,292.0887756347656,295.17498779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909735321998596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4223.35546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237060,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9814453125,0.8259388208389282,0.5968643426895142,0.5440306067466736,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9814758300781,0.9100359678268432,0.8058400750160217,0.7676808834075928,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9814758300781,0.888947606086731,0.7535591125488281,0.5300828218460083,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9814453125,0.7729033827781677,0.4869175255298614,0.4695395529270172,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9814453125,0.6656116247177124,0.3064579367637634,1.423833250999451,287.9814453125,284.95001220703125,300.2677307128906,289.0809326171875,297.97998046875,297.30987548828125,287.9815368652344,1.0,0.8792210221290588,0.3009282946586609,0.3009282946586609,1.0,1.0,-4.488006591796875,1.0177031755447388,3.470303535461426,0.0072812298312783,1.0,1.0,0.0,408.47467041015625,410.0,48243.48046875,0.0,8309.5927734375,1.0,278.1499938964844,281.0350646972656,292.083984375,295.1710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912790060043336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.98486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4225.9677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237120,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823608398437,0.8258056044578552,0.5963777303695679,0.5435918569564819,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823608398437,0.9101462960243224,0.8058738708496094,0.7677115797996521,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823608398437,0.8901033401489258,0.7562704682350159,0.5319423675537109,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823608398437,0.773154079914093,0.4872600138187408,0.4698553681373596,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823303222656,0.6657822132110596,0.3066076338291168,1.4244731664657593,287.9823608398437,284.95001220703125,300.2599182128906,289.0761108398437,297.9774169921875,297.31005859375,287.982421875,1.0,0.87958824634552,0.3005193173885345,0.3005193173885345,1.0,1.0,-4.490906715393066,1.0169007778167725,3.474005699157715,0.0058358050882816,1.0,1.0,0.0,408.4866333007813,410.0,48257.15234375,0.0,8321.8349609375,1.0,278.1499938964844,281.035888671875,292.07916259765625,295.1669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915823936462402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4228.560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237180,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832458496094,0.825671374797821,0.5958904027938843,0.5431525707244873,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832458496094,0.9102502465248108,0.8058937788009644,0.7677293419837952,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832458496094,0.8912590146064758,0.7589877843856812,0.5338059067726135,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832458496094,0.7734023332595825,0.4875987768173218,0.4701677560806274,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98321533203125,0.6659510731697083,0.3067556023597717,1.4251058101654053,287.9832458496094,284.95001220703125,300.2520446777344,289.0712890625,297.9748229980469,297.3102722167969,287.9833068847656,1.0,0.8799525499343872,0.3001103699207306,0.3001103699207306,1.0,1.0,-4.4937825202941895,1.0160905122756958,3.477691888809204,0.0043872115202248,1.0,1.0,0.0,408.4986572265625,410.0,48270.59765625,0.0,8333.9892578125,1.0,278.1499938964844,281.03668212890625,292.0743103027344,295.1629333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918831586837769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.35205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4231.1298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237240,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9841003417969,0.8255361914634705,0.5954023599624634,0.5427126884460449,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9841003417969,0.9103485345840454,0.8059013485908508,0.7677357196807861,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9841003417969,0.892414391040802,0.7617101669311523,0.5356729626655579,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9841003417969,0.7736483216285706,0.48793426156044,0.4704771041870117,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98406982421875,0.6661184430122375,0.3069020807743072,1.425731897354126,287.9841003417969,284.95001220703125,300.2441101074219,289.0664367675781,297.9722595214844,297.3104858398437,287.9841613769531,1.0,0.880314290523529,0.2997014224529266,0.2997014224529266,1.0,1.0,-4.496636390686035,1.015273094177246,3.481363296508789,0.0029356093145906,1.0,1.0,0.0,408.5107116699219,410.0,48283.84765625,0.0,8346.06640625,1.0,278.1499938964844,281.0374755859375,292.0694274902344,295.1588134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921814799308776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.50048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4233.67724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237300,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98492431640625,0.82539963722229,0.5949133634567261,0.5422720909118652,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.98492431640625,0.9104387164115906,0.8058915734291077,0.7677258849143982,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98492431640625,0.8935697674751282,0.764439582824707,0.537544846534729,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98492431640625,0.7738911509513855,0.4882650077342987,0.4707821011543274,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9848937988281,0.6662836074829102,0.3070463538169861,1.4263486862182615,287.98492431640625,284.95001220703125,300.2361755371094,289.06158447265625,297.9696655273437,297.3106994628906,287.9849853515625,1.0,0.88067227602005,0.2992924451828003,0.2992924451828003,1.0,1.0,-4.499459266662598,1.0144461393356323,3.485013246536255,0.0014806266408413,1.0,1.0,0.0,408.5229187011719,410.0,48296.83203125,0.0,8358.02734375,1.0,278.1499938964844,281.03826904296875,292.0645751953125,295.1546936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924757480621338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4236.1884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237360,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857482910156,0.8252620100975037,0.5944237112998962,0.541830837726593,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857482910156,0.910522997379303,0.8058691620826721,0.7677043676376343,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857482910156,0.8947244882583618,0.7671738266944885,0.5394201278686523,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857482910156,0.7741316556930542,0.4885923266410827,0.4710839688777923,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857177734375,0.6664471626281738,0.3071891069412231,1.4269587993621826,287.9857482910156,284.95001220703125,300.2281494140625,289.0567626953125,297.9671630859375,297.3109130859375,287.9858093261719,1.0,0.8810275197029114,0.2988986372947693,0.2988986372947693,1.0,1.0,-4.502259731292725,1.013666033744812,3.488593578338623,7.705834286753088e-05,1.0,1.0,0.0,408.53521728515625,410.0,48309.69140625,0.0,8369.9052734375,1.0,278.1499938964844,281.0390319824219,292.0596923828125,295.1505432128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927669167518616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.73193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4238.67236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237420,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9867553710937,0.8251237869262695,0.5939341187477112,0.5413894057273865,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9867553710937,0.9106015563011168,0.8058342933654785,0.7676708698272705,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9867553710937,0.8958790302276611,0.7699142098426819,0.5412991642951965,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9867553710937,0.7743700742721558,0.4889165461063385,0.4713826775550842,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9867248535156,0.6666094064712524,0.3073305487632751,1.4275623559951782,287.9867553710937,284.95001220703125,300.2200927734375,289.0519104003906,297.96539306640625,297.3111267089844,287.9868469238281,1.0,0.8813799619674683,0.2985047996044159,0.2985047996044159,1.0,1.0,-4.505038261413574,1.0128827095031738,3.4921555519104004,-0.0013258184771984,1.0,1.0,0.0,408.547119140625,410.0,48322.96484375,0.0,8381.701171875,1.0,278.1499938964844,281.0398254394531,292.0548095703125,295.1464233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930552840232848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.88232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
