time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237480,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878234863281,0.824985682964325,0.593445360660553,0.5409483909606934,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878234863281,0.9106754660606384,0.805787980556488,0.7676264047622681,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878234863281,0.8970339894294739,0.7726607322692871,0.5431823134422302,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878234863281,0.7746071815490723,0.4892381727695465,0.471678763628006,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98779296875,0.6667709946632385,0.3074710667133331,1.4281611442565918,287.9878234863281,284.95001220703125,300.2120056152344,289.047119140625,297.9637451171875,297.3113708496094,287.9878845214844,1.0,0.8817300796508789,0.2981109917163849,0.2981109917163849,1.0,1.0,-4.507800102233887,1.0120936632156372,3.495706558227539,-0.0027314824983477,1.0,1.0,0.0,408.5580139160156,410.0,48336.12890625,0.0,8393.431640625,1.0,278.1499938964844,281.0406188964844,292.04998779296875,295.142333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933413863182068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.02880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4243.5693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237540,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888610839844,0.8248475193977356,0.5929568409919739,0.5405077934265137,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888610839844,0.9107438325881958,0.8057282567024231,0.7675695419311523,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888610839844,0.8981893062591553,0.7754138112068176,0.5450699925422668,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888610839844,0.7748426795005798,0.4895565807819366,0.4719719588756561,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98883056640625,0.6669318079948425,0.3076104521751404,1.4287550449371338,287.9888610839844,284.95001220703125,300.203857421875,289.0423278808594,297.9621276855469,297.3116149902344,287.9889221191406,1.0,0.882077693939209,0.2977171838283539,0.2977171838283539,1.0,1.0,-4.510543823242188,1.011298418045044,3.4992451667785645,-0.0041397367604076,1.0,1.0,0.0,408.5680847167969,410.0,48349.10546875,0.0,8405.0908203125,1.0,278.1499938964844,281.0414123535156,292.045166015625,295.13824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936246871948242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4245.98291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237600,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9898681640625,0.8247089982032776,0.5924682021141052,0.5400673151016235,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9898986816406,0.9108074307441713,0.8056575059890747,0.76750248670578,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9898986816406,0.8993440866470337,0.7781715393066406,0.5469610691070557,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9898681640625,0.7750765085220337,0.4898721873760223,0.4722626209259033,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9898681640625,0.6670917272567749,0.307748794555664,1.429344654083252,287.9898681640625,284.95001220703125,300.1956787109375,289.0375671386719,297.9604797363281,297.3118896484375,287.9899597167969,1.0,0.8824232816696167,0.2973233461380005,0.2973233461380005,1.0,1.0,-4.513271331787109,1.0104976892471311,3.5027732849121094,-0.0055505125783383,1.0,1.0,0.0,408.5779113769531,410.0,48361.9296875,0.0,8416.69140625,1.0,278.1499938964844,281.04217529296875,292.0404052734375,295.1341857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993904709815979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.28955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4248.3671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237660,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9908752441406,0.824569582939148,0.5919791460037231,0.5396265983581543,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9908752441406,0.9108643531799316,0.8055723309516907,0.7674221992492676,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9908752441406,0.9004981517791748,0.7809350490570068,0.5488561391830444,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9908752441406,0.7753078937530518,0.4901840388774872,0.4725499153137207,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9908447265625,0.6672501564025879,0.3078857064247131,1.4299283027648926,287.9908752441406,284.95001220703125,300.1874694824219,289.0328674316406,297.9588317871094,297.3121337890625,287.990966796875,1.0,0.88276606798172,0.2969355285167694,0.2969355285167694,1.0,1.0,-4.5159759521484375,1.0097112655639648,3.5062644481658936,-0.0069424076937139,1.0,1.0,0.0,408.58782958984375,410.0,48374.55078125,0.0,8428.208984375,1.0,278.1499938964844,281.0429382324219,292.03564453125,295.130126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941807389259338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.40673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4250.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237720,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9918518066406,0.8244293332099915,0.5914896130561829,0.539185643196106,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9918518066406,0.9109159708023072,0.8054758310317993,0.7673314213752747,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9918518066406,0.901650846004486,0.7837026715278625,0.5507540702819824,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9918518066406,0.7755372524261475,0.4904928505420685,0.472834438085556,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9918212890625,0.6674073338508606,0.3080213963985443,1.4305070638656616,287.9918518066406,284.95001220703125,300.17919921875,289.0282287597656,297.9571533203125,297.3124084472656,287.991943359375,1.0,0.8831067085266113,0.2965476810932159,0.2965476810932159,1.0,1.0,-4.5186614990234375,1.008920192718506,3.5097415447235107,-0.0083353566005826,1.0,1.0,0.0,408.5979309082031,410.0,48387.01171875,0.0,8439.66015625,1.0,278.1499938964844,281.0436706542969,292.0309753417969,295.1261291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944522976875304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.51806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4253.02685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237780,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9928283691406,0.8242878317832947,0.5909993052482605,0.5387440919876099,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9928283691406,0.9109604358673096,0.8053643703460693,0.7672268152236938,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9928283691406,0.9028021693229676,0.7864754796028137,0.5526556372642517,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9927978515625,0.775763750076294,0.4907974600791931,0.4731151759624481,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9927978515625,0.66756272315979,0.3081553876399994,1.4310787916183472,287.9928283691406,284.95001220703125,300.1708984375,289.02362060546875,297.9555053710937,297.3126525878906,287.9928894042969,1.0,0.8834443092346191,0.2961598634719848,0.2961598634719848,1.0,1.0,-4.521321773529053,1.008121132850647,3.513200759887696,-0.0097310505807399,1.0,1.0,0.0,408.6084289550781,410.0,48399.265625,0.0,8451.0166015625,1.0,278.1499938964844,281.0444030761719,292.0263366699219,295.1221618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947190284729004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4255.29541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237840,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9937438964844,0.8241453766822815,0.5905084013938904,0.5383020639419556,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9937744140625,0.9109996557235718,0.805242121219635,0.767112135887146,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9937744140625,0.9039610624313354,0.7892516255378723,0.554559588432312,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9937438964844,0.7759880423545837,0.4910989999771118,0.4733931124210357,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9937438964844,0.6677166819572449,0.3082881569862366,1.431645154953003,287.9937438964844,284.95001220703125,300.1625671386719,289.01910400390625,297.9538269042969,297.3129272460937,287.99383544921875,1.0,0.8837795853614807,0.2957720160484314,0.2957720160484314,1.0,1.0,-4.523962020874023,1.0073156356811523,3.51664662361145,-0.0111292172223329,1.0,1.0,0.0,408.6191711425781,410.0,48411.36328125,0.0,8462.302734375,1.0,278.1499938964844,281.0451354980469,292.0217590332031,295.1182556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949803352355956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4257.51611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237900,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9946594238281,0.8240014910697937,0.5900164842605591,0.537859320640564,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9946594238281,0.9110317826271056,0.8051053881645203,0.7669840455055237,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9946594238281,0.9051353335380554,0.7920324206352234,0.5564666986465454,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9946594238281,0.7762093544006348,0.4913963377475738,0.4736672341823578,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9946594238281,0.6678687930107117,0.3084191679954529,1.4322043657302856,287.9946594238281,284.95001220703125,300.1542053222656,289.0146789550781,297.9521484375,297.3132019042969,287.9947509765625,1.0,0.8841118216514587,0.2953841984272003,0.2953841984272003,1.0,1.0,-4.526576042175293,1.0065020322799685,3.5200741291046143,-0.0125301135703921,1.0,1.0,0.0,408.6302490234375,410.0,48423.265625,0.0,8473.490234375,1.0,278.1499938964844,281.0458374023437,292.01727294921875,295.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952360987663268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4259.68994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237960,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9955749511719,0.8238564133644104,0.5895237922668457,0.5374159216880798,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9955749511719,0.9110578894615172,0.8049562573432922,0.7668444514274597,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9955749511719,0.906323492527008,0.7948165535926819,0.5583762526512146,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9955444335937,0.7764281034469604,0.4916899502277374,0.4739379584789276,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9955444335937,0.6680192351341248,0.308548629283905,1.4327571392059326,287.9955749511719,284.95001220703125,300.14581298828125,289.01031494140625,297.9504699707031,297.3134460449219,287.9956359863281,1.0,0.8844411969184875,0.295010358095169,0.295010358095169,1.0,1.0,-4.529166221618652,1.0057315826416016,3.52343487739563,-0.0138831231743097,1.0,1.0,0.0,408.64166259765625,410.0,48435.0,0.0,8484.5908203125,1.0,278.1499938964844,281.0465393066406,292.0128479003906,295.1106262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954859018325806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,4261.81103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238020,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9964294433594,0.823710024356842,0.5890300869941711,0.5369717478752136,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9964294433594,0.911077618598938,0.8047942519187927,0.7666928768157959,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9964294433594,0.9075241088867188,0.7976042628288269,0.56028813123703,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9964294433594,0.7766441702842712,0.4919796586036682,0.4742051064968109,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.99639892578125,0.6681678891181946,0.3086765110492706,1.4333029985427856,287.9964294433594,284.95001220703125,300.13739013671875,289.00604248046875,297.9487609863281,297.313720703125,287.9964904785156,1.0,0.8847675919532776,0.2946365475654602,0.2946365475654602,1.0,1.0,-4.531731605529785,1.0049569606781006,3.526774644851685,-0.0152352303266525,1.0,1.0,0.0,408.6533508300781,410.0,48446.56640625,0.0,8495.59765625,1.0,278.1499938964844,281.0472412109375,292.0085144042969,295.1069030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957295060157776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4263.87890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238080,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9972839355469,0.823562502861023,0.5885355472564697,0.5365268588066101,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9972839355469,0.9110921621322632,0.8046215176582336,0.7665312886238098,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9972839355469,0.9087359309196472,0.8003944754600525,0.5622019171714783,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9972839355469,0.776857852935791,0.4922660589218139,0.4744692146778106,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99725341796875,0.668315052986145,0.308802992105484,1.4338431358337402,287.9972839355469,284.95001220703125,300.12890625,289.0018920898437,297.9470520019531,297.31396484375,287.9973449707031,1.0,0.8850914835929871,0.2942627072334289,0.2942627072334289,1.0,1.0,-4.534275531768799,1.0041756629943848,3.530099868774414,-0.0165897086262702,1.0,1.0,0.0,408.6651611328125,410.0,48457.99609375,0.0,8506.525390625,1.0,278.1499938964844,281.04791259765625,292.0043029785156,295.103271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959660768508912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.16357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4265.88720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238140,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99810791015625,0.8234135508537292,0.5880398750305176,0.5360811352729797,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9981384277344,0.911100208759308,0.8044355511665344,0.766357421875,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9981384277344,0.9099577069282532,0.803187906742096,0.5641178488731384,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.99810791015625,0.7770686745643616,0.492548257112503,0.4747294783592224,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.99810791015625,0.6684603691101074,0.3089277446269989,1.4343757629394531,287.9981384277344,284.95001220703125,300.12042236328125,288.9978332519531,297.9453430175781,297.314208984375,287.9981994628906,1.0,0.8854121565818787,0.2938888669013977,0.2938888669013977,1.0,1.0,-4.536792755126953,1.003386378288269,3.5334064960479736,-0.0179467424750328,1.0,1.0,0.0,408.6772155761719,410.0,48469.26171875,0.0,8517.3515625,1.0,278.1499938964844,281.048583984375,292.00018310546875,295.0997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961962699890136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238200,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9989318847656,0.8232635259628296,0.5875433087348938,0.5356346368789673,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9989624023437,0.9111032485961914,0.8042394518852234,0.7661741375923157,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9989624023437,0.9111881852149964,0.8059833645820618,0.566035270690918,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9989318847656,0.7772772908210754,0.4928271770477295,0.4749867618083954,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9989318847656,0.6686042547225952,0.3090511262416839,1.4349027872085571,287.9989318847656,284.95001220703125,300.1119079589844,288.993896484375,297.943603515625,297.314453125,287.9989929199219,1.0,0.8857303261756897,0.2935150563716888,0.2935150563716888,1.0,1.0,-4.5392889976501465,1.002590537071228,3.536698579788208,-0.0193060431629419,1.0,1.0,0.0,408.68939208984375,410.0,48480.41015625,0.0,8528.099609375,1.0,278.1499938964844,281.0492553710937,291.99615478515625,295.0963134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964187145233154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4269.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238260,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.999755859375,0.8231120109558105,0.587045431137085,0.5351871252059937,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.999755859375,0.9110994935035706,0.804029643535614,0.7659781575202942,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.999755859375,0.9124262928962708,0.8087815642356873,0.5679545402526855,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9997253417969,0.7774827480316162,0.4931016266345978,0.4752399623394012,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9997253417969,0.6687461137771606,0.3091727197170257,1.4354219436645508,287.999755859375,284.95001220703125,300.1033630371094,288.9900817871094,297.94189453125,297.314697265625,287.99981689453125,1.0,0.886044979095459,0.2931505739688873,0.2931505739688873,1.0,1.0,-4.541756629943848,1.0018199682235718,3.539936780929565,-0.020634101703763,1.0,1.0,0.0,408.7018127441406,410.0,48491.390625,0.0,8538.736328125,1.0,278.1499938964844,281.0499267578125,291.9922790527344,295.0929870605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996634602546692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.58251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.55615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238320,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005187988281,0.8229591846466064,0.5865465402603149,0.5347387790679932,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005187988281,0.9110904932022096,0.8038092255592346,0.7657721638679504,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005187988281,0.913670778274536,0.8115812540054321,0.5698750615119934,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005187988281,0.7776857018470764,0.4933724701404571,0.4754898250102997,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005187988281,0.6688864231109619,0.3092928230762481,1.4359349012374878,288.0005187988281,284.95001220703125,300.09478759765625,288.98638916015625,297.94012451171875,297.31494140625,288.0005798339844,1.0,0.8863569498062134,0.2927861213684082,0.2927861213684082,1.0,1.0,-4.544201374053955,1.0010448694229126,3.543156385421753,-0.0219620820134878,1.0,1.0,0.0,408.7143249511719,410.0,48502.25390625,0.0,8549.2861328125,1.0,278.1499938964844,281.0505676269531,291.988525390625,295.0897827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968424439430236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238380,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.00128173828125,0.822804868221283,0.5860463380813599,0.5342893004417419,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0013122558594,0.911074995994568,0.8035756945610046,0.7655540704727173,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0013122558594,0.9149206280708312,0.8143829703330994,0.5717968344688416,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.00128173828125,0.7778856158256531,0.4936388432979584,0.475735604763031,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00128173828125,0.6690247654914856,0.3094111084938049,1.436440110206604,288.00128173828125,284.95001220703125,300.086181640625,288.9828796386719,297.9383850097656,297.3151550292969,288.0013427734375,1.0,0.8866653442382812,0.2924216687679291,0.2924216687679291,1.0,1.0,-4.546617031097412,1.0002611875534058,3.546355962753296,-0.0232925340533256,1.0,1.0,0.0,408.72698974609375,410.0,48512.97265625,0.0,8559.724609375,1.0,278.1499938964844,281.0512084960937,291.98492431640625,295.08673095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970433115959167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4275.01904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238440,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0020446777344,0.822649359703064,0.5855451226234436,0.5338389873504639,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0020446777344,0.9110547304153442,0.8033326268196106,0.7653270363807678,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0020446777344,0.9161747694015504,0.817185640335083,0.5737194418907166,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0020446777344,0.7780832052230835,0.4939018487930298,0.4759783148765564,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00201416015625,0.6691616773605347,0.3095280826091766,1.4369395971298218,288.0020446777344,284.95001220703125,300.0775756835937,288.9794921875,297.9366149902344,297.3153686523437,288.0021057128906,1.0,0.8869712352752686,0.2920571863651275,0.2920571863651275,1.0,1.0,-4.549011707305908,0.999471127986908,3.5495407581329346,-0.0246250983327627,1.0,1.0,0.0,408.7397766113281,410.0,48523.59765625,0.0,8570.08203125,1.0,278.1499938964844,281.0518493652344,291.9814453125,295.0837707519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997235119342804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.14892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4276.6435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238500,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0027770996094,0.822492241859436,0.5850424766540527,0.5333875417709351,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0027770996094,0.9110278487205504,0.8030763864517212,0.7650877833366394,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0027770996094,0.9174322485923768,0.8199897408485413,0.5756429433822632,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0027770996094,0.778277575969696,0.4941601753234863,0.4762167334556579,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00274658203125,0.6692965030670166,0.3096431493759155,1.4374310970306396,288.0027770996094,284.95001220703125,300.0689392089844,288.97625732421875,297.9348449707031,297.3155822753906,288.0028381347656,1.0,0.8872734308242798,0.2916927337646484,0.2916927337646484,1.0,1.0,-4.5513763427734375,0.9986723065376282,3.552704334259033,-0.0259600970894098,1.0,1.0,0.0,408.7526550292969,410.0,48534.08203125,0.0,8580.3212890625,1.0,278.1499938964844,281.052490234375,291.9781494140625,295.0809936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974196553230286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.38232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.20556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238560,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0035095214844,0.8223336338996887,0.5845385193824768,0.5329349637031555,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0035095214844,0.9109951257705688,0.8028085231781006,0.7648376226425171,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0035095214844,0.9186919927597046,0.8227944374084473,0.5775671005249023,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0035095214844,0.7784689664840698,0.494414210319519,0.4764511883258819,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00347900390625,0.6694295406341553,0.3097565472126007,1.4379154443740845,288.0035095214844,284.95001220703125,300.0602722167969,288.97320556640625,297.9330444335937,297.3157958984375,288.0035705566406,1.0,0.8875723481178284,0.2913419902324676,0.2913419902324676,1.0,1.0,-4.553714275360107,0.9979151487350464,3.5557990074157715,-0.0272478051483631,1.0,1.0,0.0,408.7656555175781,410.0,48544.453125,0.0,8590.453125,1.0,278.1499938964844,281.0531005859375,291.9750061035156,295.0783996582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975960850715636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4279.69873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238620,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00421142578125,0.8221735954284668,0.584033191204071,0.53248131275177,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.00421142578125,0.9109569191932678,0.8025295734405518,0.7645772099494934,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00421142578125,0.9199531674385072,0.8255998492240906,0.5794915556907654,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.00421142578125,0.7786575555801392,0.4946641027927398,0.4766818583011627,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0041809082031,0.6695607900619507,0.3098683059215545,1.4383927583694458,288.00421142578125,284.95001220703125,300.0516052246094,288.9703063964844,297.9312438964844,297.31597900390625,288.0042724609375,1.0,0.8878679871559143,0.2909912467002868,0.2909912467002868,1.0,1.0,-4.556025505065918,0.9971536993980408,3.5588717460632324,-0.0285342987626791,1.0,1.0,0.0,408.7787170410156,410.0,48554.71875,0.0,8600.4833984375,1.0,278.1499938964844,281.0537109375,291.9720458984375,295.075927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977635741233826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4281.1162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238680,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0049133300781,0.8220123052597046,0.5835268497467041,0.5320267081260681,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0049133300781,0.9109139442443848,0.8022412657737732,0.7643080353736877,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0049133300781,0.9212152361869812,0.8284053802490234,0.5814162492752075,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0048828125,0.7788437008857727,0.4949104189872741,0.4769092500209808,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0048828125,0.6696905493736267,0.3099786937236786,1.4388642311096191,288.0049133300781,284.95001220703125,300.0429077148437,288.96759033203125,297.929443359375,297.316162109375,288.00494384765625,1.0,0.8881608843803406,0.2906405031681061,0.2906405031681061,1.0,1.0,-4.558314323425293,0.9963855743408204,3.5619287490844727,-0.0298228301107883,1.0,1.0,0.0,408.7918090820313,410.0,48564.921875,0.0,8610.4248046875,1.0,278.1499938964844,281.0543212890625,291.96923828125,295.0736083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979210495948792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4282.44775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238740,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0055847167969,0.8218493461608887,0.5830188393592834,0.5315708518028259,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0055847167969,0.9108648300170898,0.8019407391548157,0.76402747631073,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0055847167969,0.9224769473075868,0.8312112092971802,0.5833410620689392,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0055847167969,0.7790265679359436,0.4951519668102264,0.4771322607994079,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00555419921875,0.6698183417320251,0.3100872635841369,1.439327836036682,288.0055847167969,284.95001220703125,300.0342102050781,288.965087890625,297.9276123046875,297.3163452148437,288.0056457519531,1.0,0.8884501457214355,0.2902897596359253,0.2902897596359253,1.0,1.0,-4.560573577880859,0.995608925819397,3.564964532852173,-0.0311138741672039,1.0,1.0,0.0,408.8049621582031,410.0,48575.0234375,0.0,8620.2470703125,1.0,278.1499938964844,281.054931640625,291.9666442871094,295.0715026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980705380439758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.5986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4283.71240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238800,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062561035156,0.8216850757598877,0.5825097560882568,0.5311139822006226,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062561035156,0.9108111262321472,0.8016311526298523,0.7637384533882141,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062561035156,0.92373788356781,0.8340167999267578,0.5852658152580261,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062561035156,0.7792069911956787,0.4953899085521698,0.4773519337177276,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062561035156,0.6699445843696594,0.3101944327354431,1.4397855997085571,288.0062561035156,284.95001220703125,300.0254821777344,288.9627685546875,297.92578125,297.3164978027344,288.0063171386719,1.0,0.8887366056442261,0.2899390161037445,0.2899390161037445,1.0,1.0,-4.562809944152832,0.9948256015777588,3.5679845809936523,-0.032407771795988,1.0,1.0,0.0,408.8180847167969,410.0,48585.0703125,0.0,8629.9814453125,1.0,278.1499938964844,281.0555419921875,291.9642333984375,295.0695495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982094168663024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.88623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238860,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0069274902344,0.821519136428833,0.5819990634918213,0.5306558609008789,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0069274902344,0.910751461982727,0.8013100028038025,0.7634385824203491,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0069274902344,0.9249969720840454,0.8368220329284668,0.5871902704238892,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0069274902344,0.779384195804596,0.4956231415271759,0.4775672852993011,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00689697265625,0.6700688600540161,0.3102998435497284,1.4402357339859009,288.0069274902344,284.95001220703125,300.0167541503906,288.9606628417969,297.9239501953125,297.316650390625,288.0069885253906,1.0,0.8890194296836853,0.2895988523960113,0.2895988523960113,1.0,1.0,-4.565017223358154,0.994072198867798,3.5709452629089355,-0.0336665175855159,1.0,1.0,0.0,408.8312683105469,410.0,48595.0390625,0.0,8639.5966796875,1.0,278.1499938964844,281.0561218261719,291.9620361328125,295.0678405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983400106430054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.41552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4285.98974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238920,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.007568359375,0.8213517069816589,0.5814871191978455,0.5301965475082397,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.007568359375,0.9106866121292114,0.8009785413742065,0.7631291747093201,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.007568359375,0.9262536764144896,0.8396264314651489,0.5891143083572388,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.007568359375,0.7795584201812744,0.4958520829677582,0.4777787029743194,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.007568359375,0.6701914072036743,0.3104036450386047,1.440678954124451,288.007568359375,284.95001220703125,300.00799560546875,288.9587707519531,297.9220886230469,297.3168029785156,288.00762939453125,1.0,0.8892990350723267,0.2892586588859558,0.2892586588859558,1.0,1.0,-4.567198276519775,0.9933138489723206,3.5738844871521,-0.0349254235625267,1.0,1.0,0.0,408.8444519042969,410.0,48604.94921875,0.0,8649.107421875,1.0,278.1499938964844,281.0567321777344,291.96002197265625,295.0663452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984607696533204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4287.01025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238980,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0082092285156,0.8211828470230103,0.5809736847877502,0.5297361612319946,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0082397460937,0.9106168746948242,0.8006375432014465,0.7628108263015747,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0082397460937,0.9275074005126952,0.8424301743507385,0.5910377502441406,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0082092285156,0.7797298431396484,0.4960769414901733,0.4779863357543945,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0082092285156,0.6703123450279236,0.3105059862136841,1.4411158561706543,288.0082092285156,284.95001220703125,299.9992370605469,288.95709228515625,297.92022705078125,297.3169250488281,288.0082702636719,1.0,0.8895754814147949,0.2889184653759002,0.2889184653759002,1.0,1.0,-4.569354057312012,0.9925482273101808,3.576805830001831,-0.0361869446933269,1.0,1.0,0.0,408.8576354980469,410.0,48614.81640625,0.0,8658.5166015625,1.0,278.1499938964844,281.05731201171875,291.958251953125,295.0650329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985710382461548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4287.9423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239040,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00885009765625,0.8210126757621765,0.5804591178894043,0.5292747020721436,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0088806152344,0.9105427861213684,0.8002880811691284,0.7624845504760742,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0088806152344,0.9287577867507936,0.8452329039573669,0.5929605960845947,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00885009765625,0.7798988819122314,0.4962981343269348,0.4781906306743622,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.00885009765625,0.6704317331314087,0.3106069564819336,1.441547155380249,288.0088806152344,284.95001220703125,299.990478515625,288.95562744140625,297.9183654785156,297.3170471191406,288.0089111328125,1.0,0.8898491263389587,0.2885783016681671,0.2885783016681671,1.0,1.0,-4.5714874267578125,0.991776168346405,3.5797111988067627,-0.0374508537352085,1.0,1.0,0.0,408.8707275390625,410.0,48624.66796875,0.0,8667.8369140625,1.0,278.1499938964844,281.0578918457031,291.9566955566406,295.0639038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998669683933258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.95361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239100,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0094909667969,0.8208408355712891,0.5799429416656494,0.5288119316101074,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.009521484375,0.910463273525238,0.7999280095100403,0.762148380279541,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.009521484375,0.930003821849823,0.8480343818664551,0.594882607460022,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0094909667969,0.7800646424293518,0.4965146481990814,0.4783905744552612,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0094909667969,0.6705493330955505,0.3107062578201294,1.4419710636138916,288.0094909667969,284.95001220703125,299.981689453125,288.9544372558594,297.9164733886719,297.3171691894531,288.0095520019531,1.0,0.8901192545890808,0.2882381081581116,0.2882381081581116,1.0,1.0,-4.573592185974121,0.99099600315094,3.5825963020324707,-0.038717146962881,1.0,1.0,0.0,408.8838195800781,410.0,48634.484375,0.0,8677.041015625,1.0,278.1499938964844,281.0584716796875,291.95538330078125,295.0630798339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987593293190002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4289.53271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239160,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0101318359375,0.8206675052642822,0.5794254541397095,0.5283479690551758,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0101318359375,0.9103789329528807,0.7995584607124329,0.7618033289909363,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0101318359375,0.9312451481819152,0.8508341312408447,0.5968034863471985,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0101318359375,0.780227541923523,0.4967268109321594,0.4785865545272827,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0101318359375,0.6706652641296387,0.3108040392398834,1.4423885345458984,288.0101318359375,284.95001220703125,299.972900390625,288.9534606933594,297.91461181640625,297.3172607421875,288.0101928710937,1.0,0.8903861045837402,0.2879089117050171,0.2879089117050171,1.0,1.0,-4.575671195983887,0.9902482628822328,3.58542275428772,-0.0399457886815071,1.0,1.0,0.0,408.8968811035156,410.0,48644.28125,0.0,8686.138671875,1.0,278.1499938964844,281.05908203125,291.9543151855469,295.0624694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988386631011964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.22998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4290.20263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239220,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.8204928040504456,0.5789067149162292,0.527882993221283,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.9102900624275208,0.7991799712181091,0.7614499926567078,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.9324812293052672,0.853632390499115,0.5987232327461243,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.7803876399993896,0.4969348609447479,0.4787786900997162,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107421875,0.6707795858383179,0.3109003901481628,1.4427998065948486,288.0107727050781,284.95001220703125,299.964111328125,288.9527587890625,297.9126892089844,297.3173522949219,288.01080322265625,1.0,0.8906499147415161,0.2875797152519226,0.2875797152519226,1.0,1.0,-4.577724933624268,0.9894962310791016,3.588228940963745,-0.0411735624074935,1.0,1.0,0.0,408.9098815917969,410.0,48654.05078125,0.0,8695.13671875,1.0,278.1499938964844,281.0596618652344,291.9535217285156,295.0621032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989067912101746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.94482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4290.77783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239280,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0113830566406,0.8203169703483582,0.5783874988555908,0.5274173021316528,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0113830566406,0.9101967811584472,0.7987926602363586,0.7610884308815002,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0113830566406,0.9337117075920104,0.8564285039901733,0.6006416082382202,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0113830566406,0.7805450558662415,0.4971387088298797,0.4789669811725616,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0113525390625,0.6708923578262329,0.3109953105449676,1.4432048797607422,288.0113830566406,284.95001220703125,299.955322265625,288.9523010253906,297.9107666015625,297.3173828125,288.0114440917969,1.0,0.8909106254577637,0.2872505187988281,0.2872505187988281,1.0,1.0,-4.579754829406738,0.9887372255325316,3.591017484664917,-0.0424029864370822,1.0,1.0,0.0,408.9227294921875,410.0,48663.79296875,0.0,8704.0341796875,1.0,278.1499938964844,281.06024169921875,291.95294189453125,295.06201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989635348320008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.71337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4291.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
