time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239340,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0119934082031,0.82014000415802,0.5778673887252808,0.526951014995575,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0119934082031,0.91009920835495,0.79839688539505,0.7607188820838928,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0119934082031,0.9349361658096312,0.8592227101325989,0.6025586128234863,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0119934082031,0.7806997299194336,0.4973384439945221,0.4791514873504638,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0119934082031,0.6710036993026733,0.3110888600349426,1.4436039924621582,288.0119934082031,284.95001220703125,299.946533203125,288.9521179199219,297.9088134765625,297.31744384765625,288.0120544433594,1.0,0.8911682963371277,0.2869213223457336,0.2869213223457336,1.0,1.0,-4.581760406494141,0.9879714846611024,3.5937891006469727,-0.0436338298022747,1.0,1.0,0.0,408.9354553222656,410.0,48673.5546875,0.0,8712.8349609375,1.0,278.1499938964844,281.0608215332031,291.95263671875,295.0621337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990084767341614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4291.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239400,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0126037597656,0.8199611902236938,0.5773453116416931,0.5264836549758911,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0126037597656,0.9099968075752258,0.7979918718338013,0.7603415846824646,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0126037597656,0.936151921749115,0.8620057106018066,0.6044715642929077,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0126037597656,0.7808511257171631,0.4975333511829376,0.4793320894241333,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0126037597656,0.6711131930351257,0.3111810088157654,1.4439977407455444,288.0126037597656,284.95001220703125,299.937744140625,288.95220947265625,297.9068603515625,297.3174133300781,288.0126647949219,1.0,0.8914229273796082,0.2865921258926391,0.2865921258926391,1.0,1.0,-4.583739757537842,0.9871982336044312,3.5965416431427,-0.0448655895888805,1.0,1.0,0.0,408.9490051269531,410.0,48683.2734375,0.0,8721.533203125,1.0,278.1499938964844,281.0614013671875,291.9526062011719,295.06256103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990405440330504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.42529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4291.9072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239460,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0131530761719,0.8197771310806274,0.5768179297447205,0.5260131359100342,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0131530761719,0.9098845720291138,0.7975718379020691,0.7599523067474365,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0131530761719,0.9373485445976256,0.8647567629814148,0.606368899345398,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0131530761719,0.7809954285621643,0.4977197647094726,0.479506254196167,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0131530761719,0.6712183356285095,0.3112709820270538,1.444384217262268,288.0131530761719,284.95001220703125,299.928955078125,288.9526062011719,297.9047546386719,297.3172607421875,288.0132141113281,1.0,0.8916723132133484,0.2862693667411804,0.2862693667411804,1.0,1.0,-4.585665702819824,0.9864342212677002,3.599231481552124,-0.0460747852921485,1.0,1.0,0.0,408.9668273925781,410.0,48692.67578125,0.0,8730.0400390625,1.0,278.1499938964844,281.0619506835937,291.952880859375,295.0632629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990623593330384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4292.09130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239520,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0136413574219,0.8195876479148865,0.5762864947319031,0.5255390405654907,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.013671875,0.9097629189491272,0.7971397638320923,0.7595518231391907,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.013671875,0.9385250806808472,0.8674869537353516,0.6082494258880615,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0136413574219,0.7811325788497925,0.4978989660739898,0.4796739518642425,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0136413574219,0.6713191270828247,0.3113586604595184,1.444762945175171,288.0136413574219,284.95001220703125,299.920166015625,288.9532775878906,297.9025573730469,297.31695556640625,288.0137023925781,1.0,0.8919161558151245,0.285946637392044,0.285946637392044,1.0,1.0,-4.587536334991455,0.9856570959091188,3.601879119873047,-0.0472840368747711,1.0,1.0,0.0,408.9886474609375,410.0,48701.7890625,0.0,8738.3427734375,1.0,278.1499938964844,281.0625,291.9533996582031,295.064208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990698099136353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.30810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4292.154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239580,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.8193938732147217,0.5757514834403992,0.5250614881515503,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.9096330404281616,0.7966955900192261,0.7591392993927002,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.9396855235099792,0.8702045679092407,0.6101173162460327,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.7812633514404297,0.4980707466602325,0.4798344075679779,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.6714159846305847,0.3114435970783233,1.445130467414856,288.0141296386719,284.95001220703125,299.9113464355469,288.9542236328125,297.9003295898437,297.316650390625,288.01416015625,1.0,0.8921536803245544,0.2856239080429077,0.2856239080429077,1.0,1.0,-4.589350700378418,0.984865128993988,3.604485511779785,-0.0484952107071876,1.0,1.0,0.0,409.0120849609375,410.0,48710.70703125,0.0,8746.421875,1.0,278.1499938964844,281.06304931640625,291.9542541503906,295.0654602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990646243095398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.31396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4292.1103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239640,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145568847656,0.8191980123519897,0.5752142667770386,0.5245816707611084,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145874023437,0.9094982743263244,0.7962424159049988,0.7587178945541382,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145874023437,0.9408359527587892,0.8729161620140076,0.6119795441627502,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145568847656,0.7813903093338013,0.4982369840145111,0.4799894094467163,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145568847656,0.6715105772018433,0.3115264177322387,1.445488452911377,288.0145874023437,284.95001220703125,299.9025573730469,288.9555053710937,297.8981018066406,297.3162841796875,288.0146179199219,1.0,0.892386257648468,0.2853011786937713,0.2853011786937713,1.0,1.0,-4.591126918792725,0.9840628504753112,3.6070637702941895,-0.0497074611485004,1.0,1.0,0.0,409.034912109375,410.0,48719.5859375,0.0,8754.333984375,1.0,278.1499938964844,281.0635681152344,291.95538330078125,295.0669860839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990442991256714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.37841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4291.93896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239700,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150146484375,0.819000244140625,0.5746746063232422,0.5240994691848755,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150146484375,0.909358561038971,0.7957788705825806,0.7582863569259644,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150146484375,0.9419771432876588,0.8756223320960999,0.613836944103241,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150146484375,0.7815133333206177,0.4983967542648315,0.4801380932331085,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150146484375,0.6716029644012451,0.311606764793396,1.4458351135253906,288.0150146484375,284.95001220703125,299.893798828125,288.95709228515625,297.8958435058594,297.3159484863281,288.0150756835937,1.0,0.8926129937171936,0.284978449344635,0.284978449344635,1.0,1.0,-4.592860698699951,0.983249306678772,3.6096112728118896,-0.0509206764400005,1.0,1.0,0.0,409.0562133789063,410.0,48728.4453125,0.0,8762.056640625,1.0,278.1499938964844,281.0641174316406,291.95684814453125,295.0688781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999012291431427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.51806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4291.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239760,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154724121094,0.8188013434410095,0.5741332769393921,0.5236156582832336,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154724121094,0.9092152714729308,0.7953071594238281,0.7578469514846802,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154724121094,0.9431105852127076,0.8783244490623474,0.6156914830207825,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154724121094,0.7816334962844849,0.4985514283180237,0.4802818298339844,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154724121094,0.6716938614845276,0.3116852343082428,1.4461729526519775,288.0154724121094,284.95001220703125,299.885009765625,288.9590148925781,297.89361572265625,297.31561279296875,288.0155334472656,1.0,0.8928351998329163,0.2846707701683044,0.2846707701683044,1.0,1.0,-4.594563007354736,0.9824818968772888,3.6120810508728014,-0.0520797297358512,1.0,1.0,0.0,409.0758972167969,410.0,48737.359375,0.0,8769.6337890625,1.0,278.1499938964844,281.06463623046875,291.9586486816406,295.071044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998966097831726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.72998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4291.27880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239820,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0159606933594,0.8186013698577881,0.5735903978347778,0.5231304168701172,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0159606933594,0.909068763256073,0.7948277592658997,0.7574000954627991,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0159606933594,0.9442360997200012,0.8810229897499084,0.6175432801246643,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01593017578125,0.7817510366439819,0.4987011253833771,0.4804207980632782,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01593017578125,0.6717833876609802,0.3117620348930359,1.4465028047561646,288.0159606933594,284.95001220703125,299.8762512207031,288.9612731933594,297.8913879394531,297.3152770996094,288.0159912109375,1.0,0.8930531740188599,0.2843630909919739,0.2843630909919739,1.0,1.0,-4.596236228942871,0.9817102551460266,3.61452579498291,-0.0532352998852729,1.0,1.0,0.0,409.0940551757813,410.0,48746.35546875,0.0,8777.076171875,1.0,278.1499938964844,281.065185546875,291.96075439453125,295.0735778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998906135559082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4290.77197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239880,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01641845703125,0.818400502204895,0.5730463266372681,0.52264404296875,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01641845703125,0.908919632434845,0.7943419814109802,0.7569471597671509,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01641845703125,0.9453539252281188,0.8837181329727173,0.6193927526473999,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.01641845703125,0.7818663120269775,0.4988466203212738,0.4805558025836944,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.01641845703125,0.6718719601631165,0.3118375241756439,1.446826457977295,288.01641845703125,284.95001220703125,299.86749267578125,288.9638366699219,297.88916015625,297.31494140625,288.0164794921875,1.0,0.893267810344696,0.2840554118156433,0.2840554118156433,1.0,1.0,-4.597885608673096,0.980932116508484,3.616953372955322,-0.054390899837017,1.0,1.0,0.0,409.1110229492188,410.0,48755.46875,0.0,8784.41015625,1.0,278.1499938964844,281.0657043457031,291.9631652832031,295.0763854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988301396369934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.39111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4290.130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239940,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.01690673828125,0.8181985020637512,0.5725006461143494,0.522156298160553,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0169372558594,0.9087669849395752,0.7938480973243713,0.7564865350723267,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0169372558594,0.946463108062744,0.8864088654518127,0.6212390661239624,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01690673828125,0.7819786071777344,0.4989866316318512,0.48068568110466,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01690673828125,0.6719591617584229,0.3119114339351654,1.4471428394317627,288.0169372558594,284.95001220703125,299.8587341308594,288.9667663574219,297.886962890625,297.3146057128906,288.0169677734375,1.0,0.8934782147407532,0.2837477326393127,0.2837477326393127,1.0,1.0,-4.5995049476623535,0.9801459312438964,3.619359254837036,-0.0555467829108238,1.0,1.0,0.0,409.1266479492188,410.0,48764.70703125,0.0,8791.6083984375,1.0,278.1499938964844,281.0662536621094,291.96600341796875,295.0796203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987435936927797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.86083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4289.39990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240000,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174255371094,0.8179954886436462,0.5719538927078247,0.52166748046875,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174255371094,0.9086113572120668,0.7933474779129028,0.7560195922851562,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174255371094,0.9475637078285216,0.8890952467918396,0.6230824589729309,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174255371094,0.7820882797241211,0.4991219937801361,0.4808111488819122,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174255371094,0.6720452308654785,0.3119840919971466,1.447453498840332,288.0174255371094,284.95001220703125,299.8500061035156,288.9700622558594,297.8847351074219,297.31427001953125,288.0174865722656,1.0,0.8936852216720581,0.2834400534629822,0.2834400534629822,1.0,1.0,-4.601100444793701,0.9793530702590942,3.621747255325317,-0.0567029491066932,1.0,1.0,0.0,409.141357421875,410.0,48774.06640625,0.0,8798.697265625,1.0,278.1499938964844,281.0668334960937,291.9691467285156,295.08319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986429810523988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.41552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.55029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240060,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0179443359375,0.8177912831306458,0.571405827999115,0.5211775898933411,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0179748535156,0.908452808856964,0.7928406000137329,0.7555466890335083,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0179748535156,0.9486554265022278,0.891777753829956,0.6249231100082397,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0179443359375,0.7821952700614929,0.4992529451847076,0.4809325039386749,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0179443359375,0.6721302270889282,0.3120555877685547,1.447759032249451,288.0179443359375,284.95001220703125,299.84130859375,288.9735412597656,297.8825378417969,297.31396484375,288.0180053710937,1.0,0.8938890695571899,0.2831418514251709,0.2831418514251709,1.0,1.0,-4.602672576904297,0.9785884022712708,3.624083995819092,-0.0578267723321914,1.0,1.0,0.0,409.15533447265625,410.0,48783.515625,0.0,8805.68359375,1.0,278.1499938964844,281.0673828125,291.9725646972656,295.0870666503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985426664352416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.04150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4287.70263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240120,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184936523437,0.817585825920105,0.5708566308021545,0.520686686038971,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184936523437,0.9082914590835572,0.7923277616500854,0.755068302154541,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184936523437,0.9497380256652832,0.8944559693336487,0.6267609000205994,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184936523437,0.7822996973991394,0.4993797242641449,0.4810499548912048,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184631347656,0.6722140908241272,0.3121260404586792,1.4480599164962769,288.0184936523437,284.95001220703125,299.8326721191406,288.97705078125,297.88037109375,297.31365966796875,288.0185241699219,1.0,0.8940900564193726,0.2828436493873596,0.2828436493873596,1.0,1.0,-4.604223251342773,0.9778203368186952,3.6264028549194336,-0.0589517839252948,1.0,1.0,0.0,409.1687622070313,410.0,48792.9453125,0.0,8812.576171875,1.0,278.1499938964844,281.0679626464844,291.97613525390625,295.0911560058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984546303749084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4286.95849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240180,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0190124511719,0.8173787593841553,0.5703058838844299,0.5201945304870605,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0190124511719,0.908126175403595,0.7918071746826172,0.7545826435089111,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0190124511719,0.9508103728294371,0.8971282839775085,0.628594696521759,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0190124511719,0.7824006080627441,0.4995010495185852,0.4811623096466064,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0189819335937,0.6722963452339172,0.3121950328350067,1.448354721069336,288.0190124511719,284.95001220703125,299.8240661621094,288.9805908203125,297.8782043457031,297.3133239746094,288.01904296875,1.0,0.8942872285842896,0.2825454473495483,0.2825454473495483,1.0,1.0,-4.605745315551758,0.977044641971588,3.6287004947662354,-0.0600803308188915,1.0,1.0,0.0,409.18170166015625,410.0,48802.31640625,0.0,8819.3427734375,1.0,278.1499938964844,281.0685119628906,291.9797668457031,295.09539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983800053596495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.36279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4286.328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240240,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01953125,0.8171703219413757,0.5697540044784546,0.5197014212608337,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.01953125,0.9079581499099731,0.7912812829017639,0.7540920972824097,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01953125,0.9518731832504272,0.8997958898544312,0.6304253339767456,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.01953125,0.7824990749359131,0.4996186196804046,0.4812711775302887,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01953125,0.6723774671554565,0.3122630417346954,1.4486453533172607,288.01953125,284.95001220703125,299.8155212402344,288.984130859375,297.87603759765625,297.3130187988281,288.0195617675781,1.0,0.894481897354126,0.282247245311737,0.282247245311737,1.0,1.0,-4.60724687576294,0.9762635827064514,3.630983352661133,-0.0612112954258918,1.0,1.0,0.0,409.1944274902344,410.0,48811.640625,0.0,8826.0234375,1.0,278.1499938964844,281.0690612792969,291.9833984375,295.0996398925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998310923576355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.02685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4285.744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240300,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0200500488281,0.8169601559638977,0.5692005753517151,0.5192069411277771,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0200500488281,0.9077863693237304,0.7907480597496033,0.753594696521759,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0200500488281,0.9529253244400024,0.9024572372436525,0.6322516202926636,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0200500488281,0.7825940847396851,0.4997309744358063,0.4813752472400665,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02001953125,0.6724569201469421,0.3123296499252319,1.448930025100708,288.0200500488281,284.95001220703125,299.8070373535156,288.9877319335937,297.8738708496094,297.31268310546875,288.02008056640625,1.0,0.8946729302406311,0.2819490432739258,0.2819490432739258,1.0,1.0,-4.608720779418945,0.9754750728607178,3.633245706558228,-0.0623448900878429,1.0,1.0,0.0,409.20697021484375,410.0,48820.89453125,0.0,8832.5849609375,1.0,278.1499938964844,281.0696105957031,291.987060546875,295.1038818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982480406761168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.68603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4285.21240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240360,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02056884765625,0.8167484402656555,0.5686458349227905,0.5187114477157593,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.02056884765625,0.9076116681098938,0.790209174156189,0.7530921101570129,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02056884765625,0.9539673328399658,0.9051131010055542,0.634074330329895,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02056884765625,0.7826863527297974,0.4998393356800079,0.4814756214618683,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205383300781,0.6725350618362427,0.3123951554298401,1.4492100477218628,288.02056884765625,284.95001220703125,299.798583984375,288.9913330078125,297.8717346191406,297.3123779296875,288.0205993652344,1.0,0.8948611617088318,0.2816663682460785,0.2816663682460785,1.0,1.0,-4.610172748565674,0.9747370481491088,3.635435819625856,-0.0634239539504051,1.0,1.0,0.0,409.2195129394531,410.0,48830.0859375,0.0,8839.052734375,1.0,278.1499938964844,281.0701599121094,291.9906921386719,295.108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99818754196167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.70166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240420,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02105712890625,0.8165351152420044,0.5680897235870361,0.518214762210846,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02105712890625,0.9074337482452391,0.7896641492843628,0.7525838017463684,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.02105712890625,0.9549988508224488,0.9077630639076232,0.6358928680419922,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02105712890625,0.7827757000923157,0.4999432861804962,0.4815718829631805,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02105712890625,0.6726117730140686,0.3124594688415527,1.4494850635528564,288.02105712890625,284.95001220703125,299.7901306152344,288.99493408203125,297.8695983886719,297.3120422363281,288.0210876464844,1.0,0.8950464129447937,0.2813836634159088,0.2813836634159088,1.0,1.0,-4.611600399017334,0.9739965200424194,3.637603998184204,-0.0645009726285934,1.0,1.0,0.0,409.2320251464844,410.0,48839.203125,0.0,8845.41796875,1.0,278.1499938964844,281.0707092285156,291.9943542480469,295.1123962402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981286525726318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240480,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02154541015625,0.8163203597068787,0.5675325393676758,0.5177171230316162,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0215759277344,0.9072532653808594,0.7891141772270203,0.7520709037780762,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0215759277344,0.9560202360153198,0.9104078412055968,0.6377079486846924,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.02154541015625,0.7828626036643982,0.5000436305999756,0.4816648364067077,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02154541015625,0.6726872324943542,0.3125227391719818,1.4497557878494265,288.0215759277344,284.95001220703125,299.78173828125,288.9985656738281,297.8674621582031,297.31170654296875,288.0216064453125,1.0,0.8952291011810303,0.2811009585857391,0.2811009585857391,1.0,1.0,-4.61300802230835,0.9732505679130554,3.639757633209229,-0.0655795112252235,1.0,1.0,0.0,409.2444763183594,410.0,48848.25390625,0.0,8851.6982421875,1.0,278.1499938964844,281.0712585449219,291.9979858398437,295.1166381835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980702996253968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.62451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4283.7099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240540,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02203369140625,0.8161036968231201,0.5669736266136169,0.5172180533409119,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0220642089844,0.9070690274238586,0.7885571718215942,0.7515515685081482,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0220642089844,0.9570304155349731,0.9130452871322632,0.6395179629325867,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.02203369140625,0.782945990562439,0.5001388788223267,0.4817530810832977,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.02203369140625,0.6727609634399414,0.312584638595581,1.4500205516815186,288.02203369140625,284.95001220703125,299.7733459472656,289.002197265625,297.8653259277344,297.3113708496094,288.0220947265625,1.0,0.8954082131385803,0.2808182835578918,0.2808182835578918,1.0,1.0,-4.614387512207031,0.9724971652030944,3.641890287399292,-0.066659890115261,1.0,1.0,0.0,409.2569885253906,410.0,48857.203125,0.0,8857.857421875,1.0,278.1499938964844,281.0718078613281,292.0016174316406,295.1208801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980126023292542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.25537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4283.22216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240600,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.02252197265625,0.8158855438232422,0.5664135813713074,0.5167180895805359,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02252197265625,0.906882345676422,0.7879952788352966,0.7510277032852173,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02252197265625,0.9580302834510804,0.9156771898269652,0.6413242816925049,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.02252197265625,0.7830269932746887,0.5002305507659912,0.481838047504425,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.02252197265625,0.6728334426879883,0.3126454949378967,1.450281262397766,288.02252197265625,284.95001220703125,299.7649841308594,289.005859375,297.8631896972656,297.31103515625,288.0225524902344,1.0,0.8955848813056946,0.2805355787277221,0.2805355787277221,1.0,1.0,-4.61574649810791,0.9717384576797484,3.644008159637451,-0.0677419230341911,1.0,1.0,0.0,409.26953125,410.0,48866.078125,0.0,8863.9326171875,1.0,278.1499938964844,281.07232666015625,292.0052795410156,295.1251220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979550242424012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4282.7353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240660,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.8156653642654419,0.5658518671989441,0.5162166953086853,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.9066917896270752,0.7874261736869812,0.7504972219467163,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.9590185284614564,0.9183010458946228,0.6431251168251038,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.7831043004989624,0.5003169178962708,0.4819181561470032,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.6729041337966919,0.3127048909664154,1.4505356550216677,288.0229797363281,284.95001220703125,299.7566223144531,289.0094909667969,297.8610534667969,297.3106689453125,288.0230407714844,1.0,0.895757794380188,0.2802576422691345,0.2802576422691345,1.0,1.0,-4.617076396942139,0.9709892868995668,3.6460869312286377,-0.0688089355826377,1.0,1.0,0.0,409.2821960449219,410.0,48874.83203125,0.0,8869.880859375,1.0,278.1499938964844,281.0728454589844,292.0089111328125,295.1293334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978976249694824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4282.24951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240720,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0234375,0.815443217754364,0.5652886629104614,0.5157140493392944,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0234375,0.9064977169036864,0.78685063123703,0.7499608397483826,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0234375,0.9599953293800354,0.9209169149398804,0.6449205875396729,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0234375,0.7831782102584839,0.5003985166549683,0.4819938540458679,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0234375,0.6729730367660522,0.3127629458904266,1.45078444480896,288.0234375,284.95001220703125,299.748291015625,289.0131225585937,297.8589172363281,297.3103332519531,288.0234680175781,1.0,0.8959274291992188,0.2799797058105469,0.2799797058105469,1.0,1.0,-4.61837911605835,0.9702343344688416,3.648144483566284,-0.0698774680495262,1.0,1.0,0.0,409.29498291015625,410.0,48883.46484375,0.0,8875.71484375,1.0,278.1499938964844,281.0733642578125,292.0125427246094,295.133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978401064872742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4281.76318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240780,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238647460937,0.8152192234992981,0.5647240281105042,0.5152101516723633,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238952636719,0.9063006043434144,0.7862694263458252,0.7494191527366638,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238952636719,0.9609609842300416,0.9235258102416992,0.6467111706733704,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238647460937,0.7832491397857666,0.5004758834838867,0.4820656180381775,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238647460937,0.6730403304100037,0.3128197491168976,1.4510281085968018,288.0238952636719,284.95001220703125,299.73992919921875,289.0167236328125,297.85675048828125,297.3099365234375,288.02392578125,1.0,0.8960939049720764,0.2797017693519592,0.2797017693519592,1.0,1.0,-4.619656562805176,0.969472885131836,3.65018367767334,-0.0709488466382026,1.0,1.0,0.0,409.307861328125,410.0,48891.98828125,0.0,8881.443359375,1.0,278.1499938964844,281.0738830566406,292.01617431640625,295.13775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977827072143556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.67822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4281.27734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240840,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242919921875,0.8149934411048889,0.564158022403717,0.5147051215171814,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242919921875,0.9061005115509032,0.785682737827301,0.7488722801208496,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243225097656,0.9619154930114746,0.9261270761489868,0.648496687412262,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242919921875,0.7833170890808105,0.50054931640625,0.4821336567401886,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242919921875,0.6731060743331909,0.3128753006458282,1.451266527175903,288.0242919921875,284.95001220703125,299.7315673828125,289.0203552246094,297.8545837402344,297.3095703125,288.0243225097656,1.0,0.8962573409080505,0.2794238328933716,0.2794238328933716,1.0,1.0,-4.620909690856934,0.9687050580978394,3.652204751968384,-0.0720239132642746,1.0,1.0,0.0,409.3207092285156,410.0,48900.39453125,0.0,8887.06640625,1.0,278.1499938964844,281.0743713378906,292.019775390625,295.1419372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977254271507264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4280.79296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240900,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02471923828125,0.8147658705711365,0.5635905265808105,0.5141989588737488,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.02471923828125,0.9058977961540222,0.7850912809371948,0.7483208775520325,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.02471923828125,0.9628590941429138,0.9287214875221252,0.650277316570282,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02471923828125,0.7833825349807739,0.5006192922592163,0.4821983873844147,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246887207031,0.6731703281402588,0.3129296600818634,1.4514999389648438,288.02471923828125,284.95001220703125,299.72320556640625,289.02392578125,297.8524169921875,297.3091735839844,288.0247497558594,1.0,0.8964179158210754,0.2791458964347839,0.2791458964347839,1.0,1.0,-4.622140407562256,0.9679313898086548,3.654208898544312,-0.0731032341718673,1.0,1.0,0.0,409.3335266113281,410.0,48908.68359375,0.0,8892.591796875,1.0,278.1499938964844,281.07489013671875,292.0233764648437,295.1460876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976685643196106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4280.31201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240960,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0251159667969,0.8145363926887512,0.5630216002464294,0.5136914849281311,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0251159667969,0.9056923389434814,0.7844946384429932,0.7477645874023438,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0251159667969,0.9637914299964904,0.9313076734542848,0.6520524621009827,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0251159667969,0.7834452390670776,0.5006858110427856,0.4822597503662109,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.02508544921875,0.6732329726219177,0.3129827082157135,1.4517278671264648,288.0251159667969,284.95001220703125,299.71484375,289.0274963378906,297.8502502441406,297.30877685546875,288.025146484375,1.0,0.8965752720832825,0.278883546590805,0.278883546590805,1.0,1.0,-4.623345851898193,0.9672081470489502,3.6561379432678223,-0.0741306841373443,1.0,1.0,0.0,409.3462219238281,410.0,48916.84375,0.0,8898.0087890625,1.0,278.1499938964844,281.07537841796875,292.0269470214844,295.15020751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997611939907074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.35791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4279.8330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241020,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0254821777344,0.8143051266670227,0.5624511241912842,0.5131826996803284,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0254821777344,0.90548437833786,0.783893346786499,0.7472039461135864,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0254821777344,0.9647126793861388,0.9338861107826232,0.6538221836090088,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0254821777344,0.7835055589675903,0.5007491111755371,0.4823180735111236,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0254821777344,0.6732940673828125,0.3130345046520233,1.4519504308700562,288.0254821777344,284.95001220703125,299.7064208984375,289.03106689453125,297.8480834960937,297.3083801269531,288.0255126953125,1.0,0.8967296481132507,0.2786211967468261,0.2786211967468261,1.0,1.0,-4.624528408050537,0.9664827585220336,3.658045530319214,-0.0751579850912094,1.0,1.0,0.0,409.3587341308594,410.0,48924.87890625,0.0,8903.32421875,1.0,278.1499938964844,281.0758361816406,292.0304870605469,295.1543273925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975558519363404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.88623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4279.3583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241080,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258483886719,0.81407231092453,0.5618794560432434,0.5126729011535645,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258483886719,0.9052746295928956,0.7832882404327393,0.7466397285461426,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258483886719,0.9656235575675964,0.9364577531814576,0.655587375164032,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258483886719,0.7835639715194702,0.5008097887039185,0.482373982667923,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258483886719,0.6733539700508118,0.3130852878093719,1.452168583869934,288.0258483886719,284.95001220703125,299.697998046875,289.0345764160156,297.84588623046875,297.3079528808594,288.02587890625,1.0,0.8968815803527832,0.2783588469028473,0.2783588469028473,1.0,1.0,-4.6256914138793945,0.9657523036003112,3.65993905067444,-0.0761870220303535,1.0,1.0,0.0,409.37109375,410.0,48932.8046875,0.0,8908.5556640625,1.0,278.1499938964844,281.0763244628906,292.0340270996094,295.1584167480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975007176399232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.8916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241140,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02618408203125,0.8138375282287598,0.5613060593605042,0.5121616125106812,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.02618408203125,0.9050621390342712,0.7826777100563049,0.7460705041885376,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02618408203125,0.9665228724479676,0.9390198588371276,0.6573459506034851,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02618408203125,0.78361976146698,0.5008668899536133,0.4824265539646148,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02618408203125,0.6734122037887573,0.3131346106529236,1.452380657196045,288.02618408203125,284.95001220703125,299.6895446777344,289.0380859375,297.8436584472656,297.3075256347656,288.0262145996094,1.0,0.8970299959182739,0.2780964970588684,0.2780964970588684,1.0,1.0,-4.626827239990234,0.9650149345397948,3.66181230545044,-0.0772178918123245,1.0,1.0,0.0,409.38330078125,410.0,48940.5703125,0.0,8913.66796875,1.0,278.1499938964844,281.0767822265625,292.0375061035156,295.1624450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974459409713744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.88916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
