time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241200,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0265197753906,0.8136011362075806,0.5607314109802246,0.5116493105888367,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0265197753906,0.9048478603363036,0.782063364982605,0.7454977631568909,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0265197753906,0.9674117565155028,0.9415748715400696,0.6590996980667114,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0265197753906,0.7836737036705017,0.5009214282035828,0.4824768006801605,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0265197753906,0.6734692454338074,0.3131828904151916,1.4525883197784424,288.0265197753906,284.95001220703125,299.6810302734375,289.0415344238281,297.8414306640625,297.3070983886719,288.02655029296875,1.0,0.8971759676933289,0.2778341472148895,0.2778341472148895,1.0,1.0,-4.627943515777588,0.9642724990844728,3.6636710166931152,-0.0782500877976417,1.0,1.0,0.0,409.3954772949219,410.0,48948.21875,0.0,8918.697265625,1.0,278.1499938964844,281.0772399902344,292.0409851074219,295.1664428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973923563957214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4277.97412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241260,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268249511719,0.8133626580238342,0.5601549744606018,0.511135458946228,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268249511719,0.9046308994293212,0.78144371509552,0.7449201345443726,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268249511719,0.968289077281952,0.9441201090812684,0.6608467102050781,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268249511719,0.7837250828742981,0.5009724497795105,0.4825237989425659,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268249511719,0.6735245585441589,0.3132297396659851,1.4527897834777832,288.0268249511719,284.95001220703125,299.6724853515625,289.0449523925781,297.8392028808594,297.3066711425781,288.02685546875,1.0,0.8973184823989868,0.2775786221027374,0.2775786221027374,1.0,1.0,-4.629032611846924,0.963547945022583,3.66548490524292,-0.079258918762207,1.0,1.0,0.0,409.4076232910156,410.0,48955.703125,0.0,8923.6083984375,1.0,278.1499938964844,281.07769775390625,292.0444030761719,295.1703796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973392486572266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4277.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241320,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.027099609375,0.813122570514679,0.559577226638794,0.5106205344200134,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.027099609375,0.904412031173706,0.7808201313018799,0.744338870048523,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.027099609375,0.9691559672355652,0.9466577172279358,0.6625885963439941,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.027099609375,0.7837744355201721,0.5010209083557129,0.4825684130191803,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.027099609375,0.6735785603523254,0.3132754862308502,1.452986717224121,288.027099609375,284.95001220703125,299.6639099121094,289.0483093261719,297.8369140625,297.30621337890625,288.0271301269531,1.0,0.8974584341049194,0.2773230969905853,0.2773230969905853,1.0,1.0,-4.630102157592773,0.9628199338912964,3.667282104492188,-0.0802670866250991,1.0,1.0,0.0,409.4197387695313,410.0,48963.046875,0.0,8928.4326171875,1.0,278.1499938964844,281.078125,292.0477905273437,295.1742858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972876310348512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4277.087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241380,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0273742675781,0.812880277633667,0.5589977502822876,0.5101041197776794,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0273742675781,0.9041905999183656,0.7801912426948547,0.7437527775764465,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0273742675781,0.9700112342834472,0.9491851329803468,0.6643233895301819,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0273742675781,0.7838212847709656,0.5010659098625183,0.4826098382472992,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0273742675781,0.6736308336257935,0.3133198022842407,1.453177571296692,288.0273742675781,284.95001220703125,299.6552734375,289.0516357421875,297.83465576171875,297.30572509765625,288.0273742675781,1.0,0.8975949883460999,0.2770675718784332,0.2770675718784332,1.0,1.0,-4.631143569946289,0.9620848894119264,3.669058561325073,-0.0812763273715972,1.0,1.0,0.0,409.4319152832031,410.0,48970.21875,0.0,8933.13671875,1.0,278.1499938964844,281.0785522460937,292.0511169433594,295.1781311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972366094589232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4276.65625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241440,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276184082031,0.8126363158226013,0.5584169626235962,0.5095865726470947,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276184082031,0.9039673805236816,0.779558539390564,0.7431631684303284,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276184082031,0.9708561301231384,0.9517048001289368,0.6660529971122742,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276184082031,0.7838661670684814,0.5011084675788879,0.482649028301239,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276184082031,0.6736818552017212,0.3133630156517029,1.4533637762069702,288.0276184082031,284.95001220703125,299.6465759277344,289.0549011230469,297.83233642578125,297.3052673339844,288.0276184082031,1.0,0.8977289795875549,0.2768120467662811,0.2768120467662811,1.0,1.0,-4.63216495513916,0.9613447189331056,3.670820474624634,-0.0822862908244133,1.0,1.0,0.0,409.444091796875,410.0,48977.24609375,0.0,8937.755859375,1.0,278.1499938964844,281.0789794921875,292.0544128417969,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971874356269836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.01611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4276.2392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241500,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02783203125,0.8123902082443237,0.5578343868255615,0.5090674757957458,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02783203125,0.9037416577339172,0.7789206504821777,0.7425687909126282,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02783203125,0.9716896414756776,0.954214096069336,0.6677753925323486,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02783203125,0.7839086055755615,0.5011477470397949,0.4826851189136505,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02783203125,0.6737310886383057,0.3134047985076904,1.4535439014434814,288.02783203125,284.95001220703125,299.6378173828125,289.0581359863281,297.8300170898437,297.3047790527344,288.02783203125,1.0,0.8978595733642578,0.276556521654129,0.276556521654129,1.0,1.0,-4.633159160614014,0.960597574710846,3.672561883926392,-0.0832969844341278,1.0,1.0,0.0,409.456298828125,410.0,48984.08203125,0.0,8942.255859375,1.0,278.1499938964844,281.07940673828125,292.0576477050781,295.1856384277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971389174461364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.36279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4275.8291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241560,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.02801513671875,0.8121421337127686,0.5572502613067627,0.5085471272468567,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02801513671875,0.903513729572296,0.7782781720161438,0.7419701814651489,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.02801513671875,0.972512185573578,0.9567137360572816,0.6694913506507874,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02801513671875,0.7839487791061401,0.5011841058731079,0.4827186167240143,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02801513671875,0.673778772354126,0.3134452402591705,1.4537185430526731,288.02801513671875,284.95001220703125,299.62896728515625,289.061279296875,297.8276672363281,297.3042907714844,288.0280456542969,1.0,0.8979871273040771,0.2763153910636902,0.2763153910636902,1.0,1.0,-4.634129524230957,0.9598965644836426,3.674232721328736,-0.0842558443546295,1.0,1.0,0.0,409.4686279296875,410.0,48990.74609375,0.0,8946.6494140625,1.0,278.1499938964844,281.0798034667969,292.0608215332031,295.1893005371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970918893814088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4275.43017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241620,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0281677246094,0.8118919134140015,0.5566644072532654,0.5080252885818481,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0281677246094,0.9032836556434632,0.7776309847831726,0.7413672208786011,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0281677246094,0.9733237624168396,0.9592037796974182,0.6712005138397217,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0281677246094,0.7839867472648621,0.5012176632881165,0.4827494919300079,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0281677246094,0.6738249063491821,0.3134843409061432,1.4538874626159668,288.0281677246094,284.95001220703125,299.6200866699219,289.0643920898437,297.8252868652344,297.30377197265625,288.0281982421875,1.0,0.8981114625930786,0.2760742306709289,0.2760742306709289,1.0,1.0,-4.635074138641357,0.9591928124427797,3.675881385803223,-0.0852114707231521,1.0,1.0,0.0,409.48095703125,410.0,48997.22265625,0.0,8950.9345703125,1.0,278.1499938964844,281.0802001953125,292.0639343261719,295.19287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970462322235109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,4275.04345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241680,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0283203125,0.8116397857666016,0.5560770630836487,0.5075021982192993,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0283203125,0.9030516147613524,0.7769794464111328,0.7407602667808533,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0283203125,0.9741247296333312,0.961684226989746,0.672903299331665,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0283203125,0.7840226888656616,0.5012485980987549,0.4827779233455658,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0283203125,0.6738694906234741,0.3135221898555755,1.454050898551941,288.0283203125,284.95001220703125,299.611083984375,289.0674133300781,297.8228759765625,297.3032531738281,288.0283203125,1.0,0.8982328772544861,0.2758331000804901,0.2758331000804901,1.0,1.0,-4.635995388031006,0.9584830403327942,3.677512645721436,-0.0861672163009643,1.0,1.0,0.0,409.4933471679688,410.0,49003.515625,0.0,8955.1171875,1.0,278.1499938964844,281.08056640625,292.06695556640625,295.1963806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970023036003112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.67138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241740,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284423828125,0.8113855719566345,0.5554880499839783,0.5069776773452759,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284423828125,0.9028175473213196,0.7763233184814453,0.7401491403579712,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284423828125,0.9749149680137634,0.9641550779342652,0.674599289894104,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284423828125,0.7840566039085388,0.5012769103050232,0.4828039407730102,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284423828125,0.673912525177002,0.3135586678981781,1.4542087316513062,288.0284423828125,284.95001220703125,299.6020202636719,289.07037353515625,297.8204345703125,297.3027038574219,288.0284423828125,1.0,0.89835125207901,0.2755919694900512,0.2755919694900512,1.0,1.0,-4.636892318725586,0.9577670097351074,3.67912530899048,-0.0871229618787765,1.0,1.0,0.0,409.5057373046875,410.0,49009.62109375,0.0,8959.193359375,1.0,278.1499938964844,281.0809326171875,292.0699462890625,295.1998291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969601035118104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.31396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241800,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02850341796875,0.8111293315887451,0.5548974871635437,0.5064517855644226,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.02850341796875,0.9025813341140748,0.7756628394126892,0.7395339608192444,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02850341796875,0.97569477558136,0.9666160941123962,0.6762887835502625,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02850341796875,0.7840884923934937,0.5013027787208557,0.4828276932239532,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.02850341796875,0.6739540100097656,0.3135938644409179,1.4543612003326416,288.02850341796875,284.95001220703125,299.5928649902344,289.0732727050781,297.8179931640625,297.3021850585937,288.0285339355469,1.0,0.8984665870666504,0.27535080909729,0.27535080909729,1.0,1.0,-4.637765407562256,0.9570450186729432,3.680720329284668,-0.0880785211920738,1.0,1.0,0.0,409.5181579589844,410.0,49015.52734375,0.0,8963.166015625,1.0,278.1499938964844,281.081298828125,292.0728454589844,295.20318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996919810771942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.63916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241860,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.028564453125,0.8108710646629333,0.5543052554130554,0.5059245228767395,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.028564453125,0.9023424983024596,0.7749980092048645,0.7389147877693176,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.028564453125,0.9764640927314758,0.9690676927566528,0.677971601486206,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.028564453125,0.7841185331344604,0.5013263821601868,0.4828492403030395,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.028564453125,0.6739940047264099,0.3136277794837951,1.4545079469680786,288.028564453125,284.95001220703125,299.5835876464844,289.0760803222656,297.81549072265625,297.3016357421875,288.0285949707031,1.0,0.898578941822052,0.2751191258430481,0.2751191258430481,1.0,1.0,-4.638614654541016,0.956351399421692,3.682263135910034,-0.0889993831515312,1.0,1.0,0.0,409.5306396484375,410.0,49021.234375,0.0,8967.0341796875,1.0,278.1499938964844,281.0816345214844,292.07568359375,295.2064208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968815445899964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241920,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285949707031,0.8106105923652649,0.5537112951278687,0.5053958296775818,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285949707031,0.9021008014678956,0.7743285298347473,0.738291323184967,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285949707031,0.9772229194641112,0.9715086221694946,0.6796473264694214,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285949707031,0.7841465473175049,0.501347541809082,0.4828686118125915,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285949707031,0.67403244972229,0.3136602640151977,1.4546489715576172,288.0285949707031,284.95001220703125,299.5742492675781,289.07879638671875,297.8129577636719,297.3010559082031,288.0285949707031,1.0,0.8986880779266357,0.2748874425888061,0.2748874425888061,1.0,1.0,-4.639438629150391,0.9556537866592408,3.683784723281861,-0.0899174138903617,1.0,1.0,0.0,409.5431518554688,410.0,49026.73046875,0.0,8970.7919921875,1.0,278.1499938964844,281.0819702148437,292.07843017578125,295.2095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968451261520386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.91064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.33984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241980,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285949707031,0.8103480935096741,0.5531156659126282,0.5048656463623047,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285949707031,0.901856541633606,0.7736546993255615,0.7376638650894165,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285949707031,0.9779714345932008,0.9739398956298828,0.6813161969184875,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285949707031,0.7841728329658508,0.5013666152954102,0.4828859865665436,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285949707031,0.6740692853927612,0.3136914372444153,1.454784274101257,288.0285949707031,284.95001220703125,299.5647888183594,289.0814514160156,297.8104248046875,297.3005065917969,288.0285949707031,1.0,0.8987942337989807,0.2746557295322418,0.2746557295322418,1.0,1.0,-4.640238761901856,0.9549500942230223,3.685288429260254,-0.090834803879261,1.0,1.0,0.0,409.5556640625,410.0,49032.015625,0.0,8974.4462890625,1.0,278.1499938964844,281.082275390625,292.0810852050781,295.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968109130859376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.98974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242040,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.028564453125,0.8100835680961609,0.5525185465812683,0.5043342709541321,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.028564453125,0.9016099572181702,0.7729770541191101,0.7370328903198242,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.028564453125,0.9787102341651917,0.9763620495796204,0.6829790472984314,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.028564453125,0.7841976284980774,0.5013837814331055,0.4829016625881195,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.028564453125,0.6741048693656921,0.3137214481830597,1.4549145698547363,288.028564453125,284.95001220703125,299.5552062988281,289.083984375,297.8078308105469,297.2999267578125,288.028564453125,1.0,0.8988977074623108,0.2744240462779999,0.2744240462779999,1.0,1.0,-4.641017436981201,0.9542410969734192,3.6867763996124254,-0.0917513594031333,1.0,1.0,0.0,409.5682067871094,410.0,49037.10546875,0.0,8978.0068359375,1.0,278.1499938964844,281.08258056640625,292.08367919921875,295.21563720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99677973985672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.7861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242100,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02850341796875,0.8098166584968567,0.5519194602966309,0.503801167011261,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02850341796875,0.9013603329658508,0.7722944021224976,0.736397385597229,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02850341796875,0.9794383645057678,0.9787726998329164,0.6846339106559753,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02850341796875,0.7842204570770264,0.5013988614082336,0.482915312051773,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02850341796875,0.674138605594635,0.3137499094009399,1.4550385475158691,288.02850341796875,284.95001220703125,299.5455322265625,289.0864562988281,297.8052062988281,297.29931640625,288.02850341796875,1.0,0.8989977836608887,0.2741923630237579,0.2741923630237579,1.0,1.0,-4.641768932342529,0.9535252451896667,3.688243865966797,-0.0926669910550117,1.0,1.0,0.0,409.580810546875,410.0,49041.9453125,0.0,8981.44921875,1.0,278.1499938964844,281.0828857421875,292.0861511230469,295.218505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967501163482666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.53515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242160,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.02838134765625,0.8095475435256958,0.5513187050819397,0.5032666325569153,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02838134765625,0.9011080265045166,0.7716073989868164,0.7357578277587891,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02838134765625,0.9801563620567322,0.9811726212501526,0.6862815618515015,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02838134765625,0.7842416167259216,0.501412034034729,0.4829272031784057,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.02838134765625,0.6741708517074585,0.3137769997119903,1.4551565647125244,288.02838134765625,284.95001220703125,299.53570556640625,289.0888061523437,297.80255126953125,297.2987060546875,288.02838134765625,1.0,0.899094820022583,0.2739655673503876,0.2739655673503876,1.0,1.0,-4.642496585845947,0.9528211951255798,3.689675331115722,-0.0935637429356575,1.0,1.0,0.0,409.593505859375,410.0,49046.55859375,0.0,8984.7841796875,1.0,278.1499938964844,281.0831604003906,292.0885314941406,295.22125244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967229962348938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.98486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.30517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242220,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0282592773437,0.8092761039733887,0.5507160425186157,0.5027304887771606,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0282592773437,0.9008530378341676,0.7709159255027771,0.7351141571998596,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0282592773437,0.9808642864227296,0.983561873435974,0.6879218220710754,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0282592773437,0.7842611074447632,0.5014234185218811,0.4829374849796295,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0282592773437,0.6742014288902283,0.3138026893138885,1.455268621444702,288.0282592773437,284.95001220703125,299.5257873535156,289.091064453125,297.7998352050781,297.298095703125,288.0282592773437,1.0,0.8991886973381042,0.2737388014793396,0.2737388014793396,1.0,1.0,-4.6431989669799805,0.952112078666687,3.691086769104004,-0.0944580510258674,1.0,1.0,0.0,409.6062622070313,410.0,49050.93359375,0.0,8988.009765625,1.0,278.1499938964844,281.0834045410156,292.0907897949219,295.2239074707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966983199119568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.89599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.09619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242280,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.028076171875,0.8090025782585144,0.5501118302345276,0.502193033695221,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.028076171875,0.9005957245826721,0.7702206373214722,0.7344670295715332,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.028076171875,0.9815627932548524,0.9859417080879213,0.6895557641983032,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.028076171875,0.7842793464660645,0.5014334321022034,0.4829464554786682,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.028076171875,0.674230694770813,0.3138271868228912,1.4553756713867188,288.028076171875,284.95001220703125,299.5157165527344,289.0932312011719,297.797119140625,297.2974853515625,288.028076171875,1.0,0.8992798924446106,0.2735120058059692,0.2735120058059692,1.0,1.0,-4.643879890441895,0.9513976573944092,3.692482233047485,-0.0953509882092475,1.0,1.0,0.0,409.61907958984375,410.0,49055.0859375,0.0,8991.14453125,1.0,278.1499938964844,281.0836486816406,292.0929870605469,295.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966773986816406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.91845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242340,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0278625488281,0.8087264895439148,0.5495054721832275,0.501653790473938,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0278625488281,0.9003352522850037,0.7695202231407166,0.7338151931762695,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0278625488281,0.9822506904602052,0.988308846950531,0.691180944442749,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0278625488281,0.7842957973480225,0.5014416575431824,0.4829537570476532,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0278625488281,0.6742580533027649,0.3138500154018402,1.455475687980652,288.0278625488281,284.95001220703125,299.5054931640625,289.0952453613281,297.7943115234375,297.2968444824219,288.0278625488281,1.0,0.8993675112724304,0.2732852399349212,0.2732852399349212,1.0,1.0,-4.644532203674316,0.9506760835647584,3.693856239318848,-0.0962424725294113,1.0,1.0,0.0,409.6319580078125,410.0,49058.9609375,0.0,8994.1513671875,1.0,278.1499938964844,281.0838928222656,292.0950622558594,295.22882080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966578483581544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.75341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242400,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276184082031,0.8084481358528137,0.5488975048065186,0.5011131167411804,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276184082031,0.900072455406189,0.7688159942626953,0.7331598401069641,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276184082031,0.9829294085502625,0.9906662106513976,0.6927995681762695,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276184082031,0.784311056137085,0.5014486908912659,0.4829599261283874,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02764892578125,0.674284040927887,0.3138716220855713,1.4555705785751345,288.0276184082031,284.95001220703125,299.4951477050781,289.0971984863281,297.79150390625,297.2961730957031,288.0276184082031,1.0,0.8994525074958801,0.2730584442615509,0.2730584442615509,1.0,1.0,-4.645163059234619,0.9499491453170776,3.695214033126831,-0.0971324071288108,1.0,1.0,0.0,409.6449279785156,410.0,49062.6015625,0.0,8997.0654296875,1.0,278.1499938964844,281.0841064453125,292.0970153808594,295.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996642291545868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242460,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02734375,0.808167040348053,0.5482872128486633,0.5005704760551453,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.02734375,0.8998064398765564,0.7681064605712891,0.7324995994567871,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.02734375,0.9835975170135498,0.99301016330719,0.6944089531898499,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02734375,0.784324586391449,0.5014541149139404,0.4829646348953247,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02734375,0.6743080019950867,0.3138915002346039,1.4556580781936646,288.02734375,284.95001220703125,299.4846496582031,289.0989990234375,297.78863525390625,297.2955017089844,288.0273132324219,1.0,0.8995336294174194,0.2728441655635834,0.2728441655635834,1.0,1.0,-4.645764350891113,0.9492602348327636,3.6965038776397705,-0.0979752242565155,1.0,1.0,0.0,409.6580505371094,410.0,49065.94921875,0.0,8999.8466796875,1.0,278.1499938964844,281.0843200683594,292.0988464355469,295.2332458496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966281056404114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.07177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.50146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242520,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0270080566406,0.8078832626342773,0.5476747751235962,0.5000259876251221,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0270080566406,0.8995372653007507,0.7673918604850769,0.7318347692489624,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0270080566406,0.9842553734779358,0.9953406453132628,0.6960093379020691,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0270080566406,0.7843366265296936,0.5014581680297852,0.4829680919647217,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0270080566406,0.6743301153182983,0.3139096796512604,1.4557384252548218,288.0270080566406,284.95001220703125,299.4739990234375,289.1006774902344,297.78570556640625,297.2948303222656,288.0270080566406,1.0,0.899611234664917,0.2726298868656158,0.2726298868656158,1.0,1.0,-4.646336555480957,0.9485673308372498,3.697769165039064,-0.0988130271434784,1.0,1.0,0.0,409.6712951660156,410.0,49068.9921875,0.0,9002.50390625,1.0,278.1499938964844,281.0845031738281,292.1005554199219,295.2352294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996616005897522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.39892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242580,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0266418457031,0.8075970411300659,0.5470604300498962,0.4994799196720123,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0266418457031,0.8992655873298645,0.7666730880737305,0.7311660647392273,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0266418457031,0.9849038124084472,0.9976603984832764,0.6976022124290466,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0266418457031,0.784347414970398,0.5014612674713135,0.4829706251621246,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0266418457031,0.6743506789207458,0.313926488161087,1.455812931060791,288.0266418457031,284.95001220703125,299.46319580078125,289.10223388671875,297.7827453613281,297.29412841796875,288.026611328125,1.0,0.8996858596801758,0.2724156081676483,0.2724156081676483,1.0,1.0,-4.646884918212891,0.9478684663772584,3.699016571044922,-0.0996493324637413,1.0,1.0,0.0,409.6845703125,410.0,49071.7890625,0.0,9005.0546875,1.0,278.1499938964844,281.08465576171875,292.1021423339844,295.2370910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996608018875122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.34716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.33056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242640,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262451171875,0.8073081374168396,0.5464440584182739,0.4989320933818817,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262145996094,0.8989911079406738,0.7659497261047363,0.7304931879043579,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262145996094,0.9855427145957948,0.9999678134918212,0.6991868019104004,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262451171875,0.7843570113182068,0.5014633536338806,0.4829722344875335,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262451171875,0.6743695139884949,0.3139417469501495,1.4558809995651243,288.0262145996094,284.95001220703125,299.45220947265625,289.1036682128906,297.7797241210937,297.2934265136719,288.0262145996094,1.0,0.8997572064399719,0.2722013294696808,0.2722013294696808,1.0,1.0,-4.647407531738281,0.9471631646156312,3.700244188308716,-0.1004834920167923,1.0,1.0,0.0,409.6979675292969,410.0,49074.29296875,0.0,9007.4921875,1.0,278.1499938964844,281.0848083496094,292.1036071777344,295.2388000488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966033101081848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242700,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02545166015625,0.8069090843200684,0.5458214282989502,0.4983900189399719,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0254211425781,0.8985907435417175,0.7652183771133423,0.7298246622085571,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0254211425781,0.9857499599456788,1.0,0.6999776363372803,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.02545166015625,0.7842596769332886,0.5014605522155762,0.4829808175563812,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0254821777344,0.6742950677871704,0.3139517903327942,1.4559797048568726,288.02545166015625,284.95001220703125,299.4410705566406,289.10498046875,297.7767028808594,297.2927551269531,288.0253601074219,1.0,0.8997684121131897,0.2719870507717132,0.2719870507717132,1.0,1.0,-4.647036552429199,0.9462385773658752,3.7007977962493896,-0.1012733727693557,1.0,1.0,0.0,409.8840026855469,410.0,49071.71875,0.0,9007.3291015625,1.0,278.1499938964844,281.084716796875,292.1049499511719,295.24029541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966022968292236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.2822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242760,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240173339844,0.8064389824867249,0.5451882481575012,0.4978444576263428,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.02398681640625,0.8981117010116577,0.7644743919372559,0.7291507124900818,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02398681640625,0.9856005907058716,1.0,0.7000386714935303,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240173339844,0.7840952277183533,0.5014500021934509,0.4829878807067871,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240478515625,0.6741606593132019,0.3139550685882568,1.4560714960098269,288.0240173339844,284.95001220703125,299.42974853515625,289.10614013671875,297.77398681640625,297.2925720214844,288.02392578125,1.0,0.8996998071670532,0.2717854082584381,0.2717854082584381,1.0,1.0,-4.645760536193848,0.9451408982276917,3.700619697570801,-0.1020820811390876,1.0,1.0,0.0,410.1441955566406,410.0,49064.02734375,0.0,9003.7490234375,1.0,278.1499938964844,281.08428955078125,292.1060485839844,295.2412414550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996589422225952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.1728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242820,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0225830078125,0.8059934377670288,0.5445500016212463,0.4972898364067077,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0225830078125,0.8976630568504333,0.7637220025062561,0.7284646034240723,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0225830078125,0.985461950302124,1.0,0.7000466585159302,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0225830078125,0.7839576601982117,0.501436173915863,0.4829876124858856,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0226135253906,0.6740491390228271,0.3139568567276001,1.4561351537704468,288.0225830078125,284.95001220703125,299.4182434082031,289.1071472167969,297.7715759277344,297.2927551269531,288.0224914550781,1.0,0.8995905518531799,0.2715837657451629,0.2715837657451629,1.0,1.0,-4.644351482391357,0.944014608860016,3.7003369331359854,-0.1028975248336792,1.0,1.0,0.0,410.3339538574219,410.0,49056.0703125,0.0,8999.0205078125,1.0,278.1499938964844,281.08380126953125,292.1069030761719,295.24176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965562224388124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4270.89208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242880,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0212097167969,0.8055688738822937,0.5439095497131348,0.4967304468154907,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.8972396850585938,0.762964129447937,0.7277705669403076,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.9853484630584716,1.0,0.7000538110733032,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0212097167969,0.7838428616523743,0.5014209151268005,0.4829834401607513,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.021240234375,0.6739577651023865,0.3139586448669433,1.4561867713928225,288.02117919921875,284.95001220703125,299.4065856933594,289.1080322265625,297.7692565917969,297.2931823730469,288.0211181640625,1.0,0.8994582295417786,0.2713821232318878,0.2713821232318878,1.0,1.0,-4.64290714263916,0.9428800344467164,3.7000269889831534,-0.103711262345314,1.0,1.0,0.0,410.4718933105469,410.0,49048.13671875,0.0,8993.7255859375,1.0,278.1499938964844,281.0833435058594,292.107666015625,295.2420959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965124130249025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4270.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242940,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198059082031,0.8051630258560181,0.5432671904563904,0.4961673617362976,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198059082031,0.896837592124939,0.762200653553009,0.7270692586898804,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198059082031,0.9852564930915833,1.0,0.7000597715377808,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198059082031,0.783747673034668,0.5014047622680664,0.4829762578010559,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.01983642578125,0.6738840937614441,0.3139607012271881,1.4562307596206665,288.0198059082031,284.95001220703125,299.3946838378906,289.1087646484375,297.7669982910156,297.293701171875,288.01971435546875,1.0,0.89930659532547,0.2711804807186126,0.2711804807186126,1.0,1.0,-4.641435146331787,0.9417391419410706,3.6996958255767822,-0.1045226082205772,1.0,1.0,0.0,410.565673828125,410.0,49040.15625,0.0,8987.9599609375,1.0,278.1499938964844,281.0828552246094,292.1082763671875,295.2423095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964601993560792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4270.078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243000,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184326171875,0.804768443107605,0.5426234006881714,0.4956020712852478,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184020996094,0.8964475393295288,0.7614326477050781,0.7263625860214233,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184020996094,0.9851770401000975,1.0,0.700065016746521,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184326171875,0.7836641073226929,0.5013880729675293,0.4829675555229187,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184631347656,0.6738207936286926,0.3139629065990448,1.456271052360535,288.0184020996094,284.95001220703125,299.38262939453125,289.1093139648437,297.76470947265625,297.29425048828125,288.0183410644531,1.0,0.8991436958312988,0.2709788382053375,0.2709788382053375,1.0,1.0,-4.639946937561035,0.9405947327613832,3.6993520259857178,-0.105331040918827,1.0,1.0,0.0,410.6337585449219,410.0,49032.0625,0.0,8981.921875,1.0,278.1499938964844,281.0823669433594,292.1088256835937,295.242431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964075088500975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.26708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4269.630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
