time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243060,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0169982910156,0.8043826222419739,0.5419780015945435,0.4950345754623413,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0169982910156,0.8960665464401245,0.7606597542762756,0.7256506085395813,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0169982910156,0.9851076602935792,1.0,0.7000696659088135,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0169982910156,0.7835898995399475,0.5013710260391235,0.4829576313495636,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0170288085937,0.6737659573554993,0.3139651119709015,1.4563082456588743,288.0169982910156,284.95001220703125,299.370361328125,289.1097412109375,297.7624206542969,297.2948608398437,288.01690673828125,1.0,0.8989712595939636,0.2708105444908142,0.2708105444908142,1.0,1.0,-4.638443470001221,0.939567804336548,3.6988754272460938,-0.1060155555605888,1.0,1.0,0.0,410.6810302734375,410.0,49023.8125,0.0,8975.65234375,1.0,278.1499938964844,281.0818786621094,292.1092224121094,295.2424011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963555932044984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.59521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4269.1904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243120,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155639648437,0.8040016889572144,0.5413307547569275,0.4944651126861572,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155639648437,0.8956903219223022,0.7598821520805359,0.7249336838722229,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155334472656,0.9850443005561828,1.0,0.7000739574432373,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155639648437,0.7835213541984558,0.5013536810874939,0.4829469323158264,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155944824219,0.6737159490585327,0.3139670491218567,1.456342339515686,288.0155639648437,284.95001220703125,299.3578796386719,289.1099853515625,297.76007080078125,297.29547119140625,288.0154724121094,1.0,0.8987926244735718,0.2706422209739685,0.2706422209739685,1.0,1.0,-4.636926651000977,0.9385464787483216,3.698380470275879,-0.1066884472966194,1.0,1.0,0.0,410.7156982421875,410.0,49015.375,0.0,8969.228515625,1.0,278.1499938964844,281.0813903808594,292.1094970703125,295.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963072538375854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.87548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4268.78076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243180,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.803624153137207,0.5406813621520996,0.4938934445381164,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.8953171968460083,0.7590991258621216,0.7242113947868347,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.984985888004303,1.0,0.700078010559082,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.7834572792053223,0.5013362169265747,0.4829356372356415,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.6736696362495422,0.3139684498310089,1.4563729763031006,288.0140686035156,284.95001220703125,299.3451843261719,289.1100769042969,297.7576599121094,297.2960510253906,288.01397705078125,1.0,0.8986085057258606,0.2704738974571228,0.2704738974571228,1.0,1.0,-4.635395526885986,0.9375218152999878,3.697874069213867,-0.1073581203818321,1.0,1.0,0.0,410.7400512695313,410.0,49006.7109375,0.0,8962.6611328125,1.0,278.1499938964844,281.08087158203125,292.1095886230469,295.2419128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962621331214904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4268.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243240,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0125732421875,0.8032476902008057,0.5400300025939941,0.4933198690414428,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0125427246094,0.8949448466300964,0.7583115100860596,0.7234846353530884,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0125427246094,0.984929859638214,1.0,0.7000818848609924,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0125732421875,0.7833954095840454,0.5013185143470764,0.4829240143299103,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0126037597656,0.6736248731613159,0.3139691948890686,1.4564000368118286,288.0125427246094,284.95001220703125,299.332275390625,289.1099853515625,297.7552185058594,297.2966613769531,288.012451171875,1.0,0.8984209299087524,0.2703055739402771,0.2703055739402771,1.0,1.0,-4.633852481842041,0.9364944100379944,3.697357892990112,-0.1080244928598404,1.0,1.0,0.0,410.7591857910156,410.0,48997.8125,0.0,8956.001953125,1.0,278.1499938964844,281.080322265625,292.10955810546875,295.2414245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962230324745178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4268.06640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243300,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0110168457031,0.802871584892273,0.5393760204315186,0.492743968963623,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.010986328125,0.8945721387863159,0.7575181722640991,0.7227524518966675,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.010986328125,0.9848756194114684,1.0,0.7000856399536133,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0110168457031,0.7833352088928223,0.5013007521629333,0.4829120934009552,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01104736328125,0.673581063747406,0.3139688968658447,1.4564224481582642,288.010986328125,284.95001220703125,299.31915283203125,289.1097106933594,297.7527160644531,297.2972412109375,288.0108947753906,1.0,0.8982297778129578,0.2701372802257538,0.2701372802257538,1.0,1.0,-4.632293224334717,0.9354634881019592,3.6968297958374015,-0.1086874455213546,1.0,1.0,0.0,410.7739562988281,410.0,48988.640625,0.0,8949.2431640625,1.0,278.1499938964844,281.07977294921875,292.1093444824219,295.24072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961878657341005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.7685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243360,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0093994140625,0.8024949431419373,0.5387197136878967,0.4921659231185913,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0093688964844,0.8941983580589294,0.7567197680473328,0.7220155596733093,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0093688964844,0.9848223328590392,1.0,0.7000893950462341,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0093994140625,0.783275842666626,0.501282811164856,0.4828999936580658,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0094299316406,0.6735371947288513,0.3139675855636596,1.4564402103424072,288.0093994140625,284.95001220703125,299.3058166503906,289.1092834472656,297.7501525878906,297.2978210449219,288.00927734375,1.0,0.8980361223220825,0.269976943731308,0.269976943731308,1.0,1.0,-4.630720138549805,0.9344584345817566,3.6962618827819824,-0.1093181297183036,1.0,1.0,0.0,410.7864379882813,410.0,48979.1953125,0.0,8942.4072265625,1.0,278.1499938964844,281.0792236328125,292.10894775390625,295.2398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961585998535156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.42236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243420,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0077209472656,0.8021169304847717,0.538060188293457,0.4915854036808014,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0077209472656,0.8938225507736206,0.7559155225753784,0.7212734222412109,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0077209472656,0.984769344329834,1.0,0.7000930905342102,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0077514648437,0.7832164764404297,0.5012633800506592,0.4828872382640838,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0077819824219,0.6734928488731384,0.3139649927616119,1.4564526081085205,288.0077209472656,284.95001220703125,299.2922058105469,289.1086730957031,297.7474670410156,297.29833984375,288.00762939453125,1.0,0.8978398442268372,0.2698166072368622,0.2698166072368622,1.0,1.0,-4.629130840301514,0.9334515929222108,3.695679187774658,-0.1099433004856109,1.0,1.0,0.0,410.7975769042969,410.0,48969.37890625,0.0,8935.4921875,1.0,278.1499938964844,281.0786437988281,292.1083984375,295.2388000488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961345195770264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.39404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.31591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243480,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0059509277344,0.8017355799674988,0.5373954176902771,0.491001158952713,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00592041015625,0.8934428691864014,0.7551032304763794,0.7205249071121216,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.00592041015625,0.9847152829170228,1.0,0.7000969052314758,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0059509277344,0.783153772354126,0.5012365579605103,0.4828702807426452,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0059814453125,0.6734464168548584,0.3139603435993194,1.4564580917358398,288.00592041015625,284.95001220703125,299.27838134765625,289.1078491210937,297.7445373535156,297.298583984375,288.0058288574219,1.0,0.8976406455039978,0.2696562707424164,0.2696562707424164,1.0,1.0,-4.62751579284668,0.932438850402832,3.695076942443848,-0.1105647310614585,1.0,1.0,0.0,410.80950927734375,410.0,48958.8671875,0.0,8928.474609375,1.0,278.1499938964844,281.0780029296875,292.1076354980469,295.2375183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961154460906982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.26318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243540,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0040283203125,0.8013495802879333,0.5367252826690674,0.4904124736785888,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0040283203125,0.8930579423904419,0.7542830109596252,0.7197693586349487,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0039978027344,0.9846594333648682,1.0,0.7001007795333862,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0040283203125,0.7830855846405029,0.5012021064758301,0.4828466475009918,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0040588378906,0.67339688539505,0.3139529824256897,1.4564540386199951,288.0040283203125,284.95001220703125,299.2643127441406,289.1068725585937,297.74139404296875,297.2986145019531,288.00390625,1.0,0.8974379301071167,0.2694959640502929,0.2694959640502929,1.0,1.0,-4.625867366790772,0.9314182996749878,3.694449186325073,-0.1111827567219734,1.0,1.0,0.0,410.8234558105469,410.0,48947.6484375,0.0,8921.3310546875,1.0,278.1499938964844,281.0773620605469,292.106689453125,295.2359924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996101438999176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.03515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243600,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.00201416015625,0.800959050655365,0.5360502004623413,0.4898193180561065,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0019836425781,0.892667829990387,0.7534551024436951,0.7190065979957581,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0019836425781,0.9846017360687256,1.0,0.700104832649231,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.00201416015625,0.7830122113227844,0.5011617541313171,0.4828168451786041,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0020446777344,0.6733438372612,0.313942551612854,1.456437587738037,288.0019836425781,284.95001220703125,299.25,289.10565185546875,297.73809814453125,297.2985534667969,288.0018615722656,1.0,0.8972312808036804,0.2693356275558471,0.2693356275558471,1.0,1.0,-4.624183177947998,0.9303893446922302,3.693793773651123,-0.1117977201938629,1.0,1.0,0.0,410.8390808105469,410.0,48935.8046875,0.0,8914.046875,1.0,278.1499938964844,281.0766296386719,292.10552978515625,295.2342529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960910081863404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.68310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4266.94677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243660,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9996643066406,0.8005335927009583,0.5353198051452637,0.4892052710056305,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9996337890625,0.8922415375709534,0.7525684237480164,0.7182191014289856,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9996032714844,0.9845213294029236,1.0,0.7001102566719055,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9996643066406,0.7829038500785828,0.5010648369789124,0.4827639758586883,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.99969482421875,0.6732545495033264,0.3138756155967712,1.4563204050064087,287.9996337890625,284.95001220703125,299.23468017578125,289.1037292480469,297.7341613769531,297.2979431152344,287.9994812011719,1.0,0.8970094323158264,0.2691929936408996,0.2691929936408996,1.0,1.0,-4.622297286987305,0.9293755292892456,3.6929218769073486,-0.1123372167348861,1.0,1.0,0.0,410.8890075683594,410.0,48921.2265625,0.0,8906.1484375,1.0,278.1499938964844,281.0758056640625,292.10400390625,295.23211669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961326122283936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.2998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243720,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99639892578125,0.8000122308731079,0.5345098972320557,0.4885327517986297,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9963684082031,0.8917173147201538,0.7515977621078491,0.7173667550086975,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.996337890625,0.984378218650818,1.0,0.7001195549964905,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.99639892578125,0.7826988101005554,0.5008849501609802,0.4826473593711853,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9964904785156,0.6730595231056213,0.3137208223342895,1.4558875560760498,287.9963684082031,284.95001220703125,299.2176818847656,289.1005554199219,297.729248046875,297.2965393066406,287.99615478515625,1.0,0.8967425227165222,0.2690503597259521,0.2690503597259521,1.0,1.0,-4.619811534881592,0.9282209873199464,3.6915905475616455,-0.1128747314214706,1.0,1.0,0.0,411.0278625488281,410.0,48900.08984375,0.0,8896.3193359375,1.0,278.1499938964844,281.0745849609375,292.1014709472656,295.2290344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962570071220398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4268.35498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243780,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9921569824219,0.7993981242179871,0.5336303114891052,0.4877957105636596,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9921264648437,0.8910995125770569,0.7505514621734619,0.716441810131073,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9920959472656,0.984178900718689,1.0,0.7001323699951172,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9921875,0.7823993563652039,0.5006309747695923,0.4824588894844055,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.99224853515625,0.6727555394172668,0.3134841918945312,1.455083250999451,287.9921264648437,284.95001220703125,299.19903564453125,289.0961303710937,297.72344970703125,297.29449462890625,287.9918518066406,1.0,0.8964135646820068,0.2689077258110046,0.2689077258110046,1.0,1.0,-4.6166300773620605,0.9268985986709596,3.689731597900391,-0.1134302839636802,1.0,1.0,0.0,411.2359313964844,410.0,48871.90625,0.0,8883.9931640625,1.0,278.1499938964844,281.0729675292969,292.0975952148437,295.2243347167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964325428009032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.24072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4269.84326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243840,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871520996094,0.798728883266449,0.5327005982398987,0.4870111346244812,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9870910644531,0.8904269933700562,0.7494494915008545,0.7154619097709656,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.987060546875,0.9839510917663574,1.0,0.7001470327377319,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871520996094,0.7820429801940918,0.5003236532211304,0.4822168946266174,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872436523437,0.6723805069923401,0.3131865859031677,1.453990459442139,287.9870910644531,284.95001220703125,299.1788024902344,289.0905456542969,297.7169494628906,297.2920227050781,287.9867858886719,1.0,0.8960268497467041,0.2687650918960571,0.2687650918960571,1.0,1.0,-4.612915515899658,0.9254477620124816,3.687467575073242,-0.1140017360448837,1.0,1.0,0.0,411.4677429199219,410.0,48838.12890625,0.0,8869.5283203125,1.0,278.1499938964844,281.07098388671875,292.0924072265625,295.21795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996639609336853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.04541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.5986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243900,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813537597656,0.7980158925056458,0.5317232012748718,0.486181765794754,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813232421875,0.8897119164466858,0.7482940554618835,0.7144296169281006,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9812927246094,0.9837045669555664,1.0,0.7001630067825317,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813842773437,0.7816413640975952,0.4999662339687347,0.4819248914718628,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9814758300781,0.671945333480835,0.3128308653831482,1.452622652053833,287.9813232421875,284.95001220703125,299.15704345703125,289.0837707519531,297.7098388671875,297.2891845703125,287.98095703125,1.0,0.8955791592597961,0.268622487783432,0.268622487783432,1.0,1.0,-4.6086931228637695,0.923874855041504,3.6848182678222656,-0.1145876869559288,1.0,1.0,0.0,411.7056884765625,410.0,48799.0,0.0,8852.91015625,1.0,278.1499938964844,281.06866455078125,292.0858459472656,295.2098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968557953834534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.04736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.4306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243960,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9749755859375,0.7972740530967712,0.5307065844535828,0.4853159189224243,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.97491455078125,0.8889697194099426,0.7470939755439758,0.7133540511131287,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9748840332031,0.9834495186805724,1.0,0.7001796960830688,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9749755859375,0.7812100648880005,0.4995683133602142,0.4815928041934967,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.97509765625,0.6714673042297363,0.3124278783798218,1.4510316848754885,287.97491455078125,284.95001220703125,299.1337585449219,289.0758972167969,297.70220947265625,297.2860717773437,287.9745178222656,1.0,0.8950770497322083,0.2685118615627289,0.2685118615627289,1.0,1.0,-4.604058265686035,0.9223181009292604,3.681740045547485,-0.1150698214769363,1.0,1.0,0.0,411.935302734375,410.0,48755.375,0.0,8834.4462890625,1.0,278.1499938964844,281.06610107421875,292.0780639648437,295.2001342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970746040344238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.36279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4275.2841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244020,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9679870605469,0.7965085506439209,0.5296528935432434,0.4844159185886383,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9679260253906,0.8882056474685669,0.7458512783050537,0.7122374773025513,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678649902344,0.9831897020339966,1.0,0.7001967430114746,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9679870605469,0.7807546854019165,0.49913290143013,0.4812239408493042,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9681396484375,0.6709529161453247,0.3119814097881317,1.4492363929748535,287.9679260253906,284.95001220703125,299.1090393066406,289.06695556640625,297.6940612792969,297.28277587890625,287.9674987792969,1.0,0.8945226073265076,0.2684012651443481,0.2684012651443481,1.0,1.0,-4.5990424156188965,0.9206778407096864,3.678364753723145,-0.1155544072389602,1.0,1.0,0.0,412.1510620117188,410.0,48707.55078125,0.0,8814.2421875,1.0,278.1499938964844,281.0632629394531,292.069091796875,295.1889038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972872138023376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,4277.08447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244080,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.96051025390625,0.7957243919372559,0.5285677313804626,0.483487069606781,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.96044921875,0.8874245882034302,0.7445718050003052,0.711085855960846,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9603881835937,0.9829272627830504,1.0,0.7002140879631042,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.96051025390625,0.7802806496620178,0.4986658990383148,0.4808244705200195,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9606628417969,0.6704099178314209,0.3114987313747406,1.447272539138794,287.96044921875,284.95001220703125,299.0829467773437,289.0569763183594,297.6855163574219,297.279296875,287.9599914550781,1.0,0.8939238786697388,0.2682906687259674,0.2682906687259674,1.0,1.0,-4.593709945678711,0.9189614057540894,3.674748659133911,-0.1160476058721542,1.0,1.0,0.0,412.3528442382813,410.0,48656.1171875,0.0,8792.5849609375,1.0,278.1499938964844,281.0602111816406,292.0591125488281,295.1763916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997500777244568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.14111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.89208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244140,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525146484375,0.7949211001396179,0.5274493098258972,0.4825280606746673,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.95245361328125,0.8866259455680847,0.7432533502578735,0.7098972797393799,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.952392578125,0.9826623797416688,1.0,0.700231671333313,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.7797876596450806,0.4981659352779388,0.4803932309150696,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95269775390625,0.6698377728462219,0.3109787702560425,1.4451360702514648,287.95245361328125,284.95001220703125,299.0555114746094,289.04595947265625,297.676513671875,297.27569580078125,287.9519958496094,1.0,0.8932791948318481,0.2681800425052643,0.2681800425052643,1.0,1.0,-4.588050842285156,0.9171664118766784,3.670884370803833,-0.1165493056178093,1.0,1.0,0.0,412.5397033691406,410.0,48601.015625,0.0,8769.431640625,1.0,278.1499938964844,281.05694580078125,292.04803466796875,295.1625061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977046251296996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.67822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4280.6171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244200,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.944091796875,0.7941011190414429,0.52630215883255,0.4815430045127868,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.94403076171875,0.8858120441436768,0.7419004440307617,0.708676278591156,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9439697265625,0.9823952913284302,1.0,0.7002495527267456,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9441223144531,0.7792784571647644,0.4976373612880707,0.4799348413944244,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9442749023437,0.6692413687705994,0.3104271590709686,1.442854642868042,287.94403076171875,284.95001220703125,299.0267639160156,289.03399658203125,297.66717529296875,297.27197265625,287.94354248046875,1.0,0.8925957083702087,0.2680694460868835,0.2680694460868835,1.0,1.0,-4.582114219665527,0.9153048396110536,3.666809320449829,-0.1170580759644508,1.0,1.0,0.0,412.7142028808594,410.0,48542.703125,0.0,8745.0263671875,1.0,278.1499938964844,281.0534973144531,292.0360412597656,295.1474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979082345962524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.71728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4282.33935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244260,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.93524169921875,0.7932637333869934,0.5251250863075256,0.4805311858654022,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9351501464844,0.8849818110466003,0.7405116558074951,0.7074216604232788,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9350891113281,0.9821255207061768,1.0,0.7002676129341125,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.93524169921875,0.7787522673606873,0.4970793724060058,0.4794485867023468,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354248046875,0.6686199903488159,0.3098433911800384,1.4404267072677612,287.9351806640625,284.95001220703125,298.99676513671875,289.02105712890625,297.657470703125,297.2681884765625,287.93463134765625,1.0,0.8918731212615967,0.2679975032806396,0.2679975032806396,1.0,1.0,-4.575894832611084,0.9135140180587769,3.6623809337615967,-0.1174352541565895,1.0,1.0,0.0,412.877197265625,410.0,48481.171875,0.0,8719.3583984375,1.0,278.1499938964844,281.0498352050781,292.0230712890625,295.1311950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981057047843932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.00927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244320,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.92596435546875,0.7924094200134277,0.5239202976226807,0.4794946014881134,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9258728027344,0.8841357231140137,0.7390888929367065,0.7061354517936707,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.92584228515625,0.9818525314331056,1.0,0.7002860307693481,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9259948730469,0.7782096862792969,0.4964936971664428,0.4789364337921142,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9261474609375,0.667975664138794,0.3092301785945892,1.437865972518921,287.9259033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.6474609375,297.2642822265625,287.92535400390625,1.0,0.8911153078079224,0.2679255902767181,0.2679255902767181,1.0,1.0,-4.569416999816895,0.9116705060005188,3.657746553421021,-0.117809273302555,1.0,1.0,0.0,413.0310974121094,410.0,48416.6640625,0.0,8692.560546875,1.0,278.1499938964844,281.0459899902344,292.0092163085937,295.11383056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983017444610596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4285.66650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244380,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9162902832031,0.7915375232696533,0.5226868391036987,0.4784325361251831,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91619873046875,0.8832728266716003,0.73763108253479,0.7048166394233704,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9161376953125,0.9815759062767028,1.0,0.7003046870231628,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.91632080078125,0.7776500582695007,0.4958796501159668,0.4783976972103119,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.91650390625,0.6673075556755066,0.3085869252681732,1.4351699352264404,287.9162292480469,284.95001220703125,298.93328857421875,288.9925537109375,297.6371154785156,297.26031494140625,287.9156494140625,1.0,0.8903218507766724,0.2678536474704742,0.2678536474704742,1.0,1.0,-4.562674045562744,0.9097630381584167,3.6529111862182617,-0.1181898266077041,1.0,1.0,0.0,413.1764831542969,410.0,48349.15625,0.0,8664.6201171875,1.0,278.1499938964844,281.0419921875,291.9944763183594,295.0953674316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99849134683609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.93798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4287.26904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244440,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90625,0.7906486392021179,0.5214266777038574,0.4773468375205993,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061584472656,0.8823935389518738,0.7361401915550232,0.7034671902656555,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9060974121094,0.9812951683998108,1.0,0.7003237009048462,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9062805175781,0.7770739197731018,0.4952388107776642,0.4778341352939605,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9064636230469,0.6666175127029419,0.3079160749912262,1.4323508739471436,287.9061889648437,284.95001220703125,298.89990234375,288.97705078125,297.62646484375,297.2562866210937,287.90557861328125,1.0,0.889496386051178,0.2677817344665527,0.2677817344665527,1.0,1.0,-4.555688858032227,0.9077969193458556,3.647891759872437,-0.1185761541128158,1.0,1.0,0.0,413.3157348632813,410.0,48278.87890625,0.0,8635.65625,1.0,278.1499938964844,281.0378112792969,291.9789428710937,295.0758972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986801147460938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.12451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.86328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244500,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.89581298828125,0.7897418737411499,0.520138680934906,0.4762366116046905,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8957214355469,0.8814969062805176,0.7346147298812866,0.7020857334136963,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8956604003906,0.981009840965271,1.0,0.7003430724143982,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8958435058594,0.7764803171157837,0.4945701658725738,0.4772447347640991,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89605712890625,0.6659044623374939,0.3072167336940765,1.4294047355651855,287.895751953125,284.95001220703125,298.8654479980469,288.96075439453125,297.61553955078125,297.252197265625,287.8951416015625,1.0,0.8886379599571228,0.2677097916603088,0.2677097916603088,1.0,1.0,-4.548450946807861,0.905769944190979,3.6426808834075928,-0.1189684197306633,1.0,1.0,0.0,413.44921875,410.0,48205.78125,0.0,8605.6416015625,1.0,278.1499938964844,281.033447265625,291.96258544921875,295.0553894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988622665405272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4290.40185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244560,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8850402832031,0.7888175845146179,0.5188242197036743,0.4751030206680298,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88494873046875,0.8805832862854004,0.7330560088157654,0.7006736397743225,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8848876953125,0.9807196855545044,1.0,0.7003628611564636,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.88507080078125,0.7758696675300598,0.4938746988773346,0.4766306281089782,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8852844238281,0.6651695370674133,0.306490421295166,1.4263389110565186,287.8849792480469,284.95001220703125,298.8300170898437,288.94366455078125,297.6043395996094,297.248046875,287.88433837890625,1.0,0.8877487778663635,0.2676849365234375,0.2676849365234375,1.0,1.0,-4.540975093841553,0.9038531184196472,3.6371216773986816,-0.1191984191536903,1.0,1.0,0.0,413.5784606933594,410.0,48130.01953125,0.0,8574.654296875,1.0,278.1499938964844,281.0289306640625,291.94549560546875,295.0339660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990409016609192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4291.91015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244620,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739013671875,0.7878744602203369,0.5174815654754639,0.4739446640014648,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.8796511292457581,0.7314617037773132,0.6992287039756775,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.9804240465164183,1.0,0.7003829479217529,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.7752405405044556,0.493150532245636,0.47598996758461,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741455078125,0.6644113063812256,0.3057356178760528,1.4231470823287964,287.87384033203125,284.95001220703125,298.7936096191406,288.9259033203125,297.5929260253906,297.2438659667969,287.8731689453125,1.0,0.8868273496627808,0.2676600813865661,0.2676600813865661,1.0,1.0,-4.533246040344238,0.9018864035606384,3.631359577178955,-0.1194227933883667,1.0,1.0,0.0,413.7039794921875,410.0,48051.5078125,0.0,8542.6455078125,1.0,278.1499938964844,281.0242614746094,291.9276428222656,295.0115661621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999210238456726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.18505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4293.33935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244680,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8624572753906,0.7869151830673218,0.5161147117614746,0.4727649688720703,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86236572265625,0.8787031769752502,0.7298365831375122,0.6977553963661194,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8622741699219,0.9801235198974608,1.0,0.7004034519195557,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86248779296875,0.7745954990386963,0.4924014806747436,0.4753263890743255,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8627014160156,0.6636334657669067,0.3049564659595489,1.4198474884033203,287.86236572265625,284.95001220703125,298.75634765625,288.90740966796875,297.58123779296875,297.2395935058594,287.8616943359375,1.0,0.8858786821365356,0.2676352262496948,0.2676352262496948,1.0,1.0,-4.5253005027771,0.8998667001724243,3.6254336833953857,-0.1196525245904922,1.0,1.0,0.0,413.8266296386719,410.0,47970.59765625,0.0,8509.7841796875,1.0,278.1499938964844,281.0194396972656,291.9091186523437,294.98834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993796944618224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4294.76904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.7859376668930054,0.514720618724823,0.471561461687088,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8777371644973755,0.7281769514083862,0.6962502598762512,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.979817271232605,1.0,0.7004243731498718,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506774902344,0.7739323377609253,0.4916244149208069,0.474636971950531,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.6628334522247314,0.3041501939296722,1.4164279699325562,287.8505859375,284.95001220703125,298.7182312011719,288.8883056640625,297.5693359375,297.2353210449219,287.849853515625,1.0,0.8848996758460999,0.2676103711128235,0.2676103711128235,1.0,1.0,-4.517113208770752,0.8977879881858826,3.6193249225616455,-0.1198878213763237,1.0,1.0,0.0,413.9466552734375,410.0,47887.09375,0.0,8475.974609375,1.0,278.1499938964844,281.01446533203125,291.8899230957031,294.9642639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995394349098206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4296.1171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244800,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.83856201171875,0.7849438190460205,0.5133022665977478,0.4703365564346313,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83843994140625,0.8767551183700562,0.7264862060546875,0.6947163343429565,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83837890625,0.9795059561729432,1.0,0.7004456520080566,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83856201171875,0.7732530236244202,0.4908219873905182,0.4739242494106293,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388061523437,0.6620139479637146,0.3033196926116943,1.412901759147644,287.8384704589844,284.95001220703125,298.6793518066406,288.8685607910156,297.5572204589844,297.23095703125,287.8377380371094,1.0,0.8838937282562256,0.2675855159759521,0.2675855159759521,1.0,1.0,-4.508708953857422,0.8956563472747803,3.6130526065826416,-0.1201281622052192,1.0,1.0,0.0,414.06451416015625,410.0,47801.25390625,0.0,8441.3369140625,1.0,278.1499938964844,281.0093688964844,291.8701477050781,294.9394226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996954798698424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.89794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4297.4326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244860,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8261413574219,0.7839322686195374,0.5118575096130371,0.4690885543823242,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260192871094,0.8757554888725281,0.7247616052627563,0.6931513547897339,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8259582519531,0.9791889190673828,1.0,0.7004673480987549,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8261413574219,0.772555947303772,0.489992082118988,0.4731861650943756,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.826416015625,0.6611733436584473,0.3024631142616272,1.4092605113983154,287.8260498046875,284.95001220703125,298.63970947265625,288.8482666015625,297.5448913574219,297.2265930175781,287.8252868652344,1.0,0.8828588724136353,0.2675903141498565,0.2675903141498565,1.0,1.0,-4.500071048736572,0.8935724496841431,3.60649847984314,-0.1202688440680503,1.0,1.0,0.0,414.1805114746094,410.0,47712.96875,0.0,8405.8056640625,1.0,278.1499938964844,281.00408935546875,291.8497619628906,294.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998405575752258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4298.65625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244920,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8134155273437,0.7829045057296753,0.5103883743286133,0.4678190946578979,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81329345703125,0.8747398257255554,0.7230054140090942,0.6915572285652161,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.813232421875,0.9788665771484376,1.0,0.7004894018173218,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8134460449219,0.7718425989151001,0.4891364574432373,0.4724243879318237,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136901855469,0.660313606262207,0.3015824258327484,1.405512809753418,287.8133239746094,284.95001220703125,298.599365234375,288.8274230957031,297.53240966796875,297.22216796875,287.81256103515625,1.0,0.8817973136901855,0.2675951421260834,0.2675951421260834,1.0,1.0,-4.491215705871582,0.8914423584938049,3.599773406982422,-0.1204074323177337,1.0,1.0,0.0,414.2947387695313,410.0,47622.4140625,0.0,8369.46484375,1.0,278.1499938964844,280.9986877441406,291.8288269042969,294.8874816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999780654907228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4299.81494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
