time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244980,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8003845214844,0.7818589806556702,0.5088926553726196,0.4665262997150421,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8002624511719,0.8737065196037292,0.7212148308753967,0.689931333065033,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8002014160156,0.978538453578949,1.0,0.7005118727684021,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8004150390625,0.7711113095283508,0.4882527887821197,0.4716367125511169,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006896972656,0.6594329476356506,0.3006755709648132,1.4016497135162354,287.80029296875,284.95001220703125,298.5583801269531,288.8060607910156,297.51971435546875,297.2177124023437,287.7995300292969,1.0,0.880706787109375,0.2675999402999878,0.2675999402999878,1.0,1.0,-4.48212480545044,0.889254093170166,3.592870712280273,-0.1205515339970588,1.0,1.0,0.0,414.40728759765625,410.0,47529.47265625,0.0,8332.2431640625,1.0,278.1499938964844,280.9931640625,291.8075256347656,294.8605041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.63134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245040,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.787109375,0.7807983160018921,0.5073736310005188,0.4652130305767059,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869873046875,0.8726581335067749,0.7193939089775085,0.6882774233818054,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868957519531,0.978205382823944,1.0,0.7005347013473511,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7871398925781,0.7703647017478943,0.4873443841934204,0.4708261787891388,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7873840332031,0.6585346460342407,0.2997458279132843,1.3976856470108032,287.7870178222656,284.95001220703125,298.5168151855469,288.78424072265625,297.50689697265625,297.21319580078125,287.78619384765625,1.0,0.8795910477638245,0.2676047682762146,0.2676047682762146,1.0,1.0,-4.472826957702637,0.887014627456665,3.5858120918273926,-0.1207005679607391,1.0,1.0,0.0,414.5182189941406,410.0,47434.421875,0.0,8294.2724609375,1.0,278.1499938964844,280.98748779296875,291.7860107421875,294.8331298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.35986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245100,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7735290527344,0.7797208428382874,0.5058289170265198,0.4638771712779999,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734069824219,0.8715929985046387,0.7175394296646118,0.6865924596786499,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733154296875,0.9778667092323304,1.0,0.7005578875541687,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7735595703125,0.7696009278297424,0.4864087104797363,0.4699904322624206,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738342285156,0.6576166152954102,0.2987909615039825,1.393610596656799,287.7734375,284.95001220703125,298.4747314453125,288.7619934082031,297.493896484375,297.20867919921875,287.7726135253906,1.0,0.8784475922584534,0.267609566450119,0.267609566450119,1.0,1.0,-4.463300704956055,0.8847188353538513,3.5785818099975586,-0.1208548098802566,1.0,1.0,0.0,414.6276245117188,410.0,47337.1171875,0.0,8255.4755859375,1.0,278.1499938964844,280.981689453125,291.7640991210937,294.8052978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.81787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245160,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7597045898437,0.7786282896995544,0.5042607188224792,0.4625206291675567,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7595520019531,0.870512843132019,0.7156540751457214,0.6848790645599365,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75946044921875,0.9775230288505554,1.0,0.7005814909934998,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7597045898437,0.7688218355178833,0.4854479432106018,0.4691314995288849,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7599792480469,0.65668123960495,0.2978131473064422,1.3894344568252563,287.75958251953125,284.95001220703125,298.43212890625,288.7393493652344,297.48077392578125,297.2041015625,287.7587585449219,1.0,0.8772788643836975,0.2676587402820587,0.2676587402820587,1.0,1.0,-4.453566074371338,0.8825270533561707,3.5710391998291016,-0.12085822224617,1.0,1.0,0.0,414.7356567382813,410.0,47237.765625,0.0,8215.94140625,1.0,278.1499938964844,280.97576904296875,291.7418212890625,294.7769775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245220,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.7775190472602844,0.5026664733886719,0.4611412286758423,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7454528808594,0.8694159388542175,0.71373450756073,0.6831340193748474,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.745361328125,0.9771738052368164,1.0,0.7006054520606995,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.74560546875,0.7680255770683289,0.4844593405723572,0.4682468175888061,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.655726432800293,0.29680997133255,1.3851463794708252,287.7454833984375,284.95001220703125,298.3890991210937,288.71636962890625,297.4674987792969,297.1994934082031,287.74462890625,1.0,0.8760822415351868,0.2677079141139984,0.2677079141139984,1.0,1.0,-4.443600654602051,0.8802884221076965,3.563312530517578,-0.1208564490079879,1.0,1.0,0.0,414.8421630859375,410.0,47136.2109375,0.0,8175.58740234375,1.0,278.1499938964844,280.9696960449219,291.7191162109375,294.7480773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245280,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7312316894531,0.7763950824737549,0.501048743724823,0.4597410857677459,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7310791015625,0.8683042526245117,0.7117836475372314,0.6813600063323975,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7309875488281,0.976819634437561,1.0,0.700629711151123,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7312316894531,0.7672141194343567,0.483445405960083,0.4673386514186859,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315368652344,0.654754638671875,0.2957838773727417,1.380756974220276,287.7311096191406,284.95001220703125,298.3456726074219,288.69305419921875,297.4541320800781,297.1948547363281,287.730224609375,1.0,0.8748603463172913,0.2677570879459381,0.2677570879459381,1.0,1.0,-4.4334259033203125,0.8779970407485962,3.555428981781006,-0.1208601668477058,1.0,1.0,0.0,414.9471130371094,410.0,47032.671875,0.0,8134.51171875,1.0,278.1499938964844,280.9635314941406,291.6960144042969,294.7186584472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245340,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7166442871094,0.7752578854560852,0.4994091689586639,0.4583216905593872,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.71649169921875,0.8671793341636658,0.7098038792610168,0.6795592308044434,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7164001464844,0.9764611721038818,1.0,0.7006543278694153,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7166442871094,0.7663889527320862,0.4824079871177673,0.4664087295532226,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169494628906,0.6537677049636841,0.2947366535663605,1.3762738704681396,287.7165222167969,284.95001220703125,298.3019104003906,288.6694641113281,297.440673828125,297.190185546875,287.71563720703125,1.0,0.8736152648925781,0.2678062617778778,0.2678062617778778,1.0,1.0,-4.4230570793151855,0.8756566047668457,3.5474002361297607,-0.1208689510822296,1.0,1.0,0.0,415.0505065917969,410.0,46927.3125,0.0,8092.78759765625,1.0,278.1499938964844,280.9572448730469,291.67254638671875,294.6887512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.08349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245400,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018127441406,0.7741071581840515,0.4977471232414245,0.4568824768066406,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7016906738281,0.866040825843811,0.7077940106391907,0.6777305603027344,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015991210937,0.9760981798171996,1.0,0.7006793022155762,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.7655496597290039,0.4813462495803833,0.4654562473297119,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021484375,0.6527652144432068,0.2936676144599914,1.3716944456100464,287.70172119140625,284.95001220703125,298.2578430175781,288.6455993652344,297.4271240234375,297.1854858398437,287.7008056640625,1.0,0.8723462820053101,0.2678554356098175,0.2678554356098175,1.0,1.0,-4.412487983703613,0.8732657432556152,3.539222240447998,-0.1208828315138816,1.0,1.0,0.0,415.15234375,410.0,46820.11328125,0.0,8050.3984375,1.0,278.1499938964844,280.9508361816406,291.6487731933594,294.65838623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245460,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6867980957031,0.7729422450065613,0.4960615634918213,0.4554224908351898,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6866455078125,0.8648879528045654,0.7057527303695679,0.6758726835250854,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6865234375,0.9757304191589355,1.0,0.7007045745849609,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6867980957031,0.7646955251693726,0.4802590608596802,0.4644801318645477,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6871032714844,0.6517464518547058,0.292575865983963,1.3670144081115725,287.6866760253906,284.95001220703125,298.21356201171875,288.6215515136719,297.4135131835937,297.1807861328125,287.6857604980469,1.0,0.8710523247718811,0.2679429948329925,0.2679429948329925,1.0,1.0,-4.40170955657959,0.8709557056427002,3.5307540893554688,-0.1207683980464935,1.0,1.0,0.0,415.2527160644531,410.0,46711.03125,0.0,8007.31689453125,1.0,278.1499938964844,280.9443359375,291.6246337890625,294.6275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245520,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715393066406,0.7717645764350891,0.4943539500236511,0.4539430141448974,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67138671875,0.8637221455574036,0.7036817669868469,0.6739873290061951,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712951660156,0.9753583669662476,1.0,0.7007301449775696,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715393066406,0.7638278007507324,0.4791477918624878,0.4634816944599151,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.671875,0.6507129669189453,0.2914628088474273,1.3622400760650637,287.6714172363281,284.95001220703125,298.1690673828125,288.59735107421875,297.3998107910156,297.176025390625,287.67047119140625,1.0,0.869735062122345,0.26803058385849,0.26803058385849,1.0,1.0,-4.390735149383545,0.8686046004295349,3.522130250930786,-0.1206502169370651,1.0,1.0,0.0,415.3514709472656,410.0,46600.2109375,0.0,7963.60302734375,1.0,278.1499938964844,280.9377136230469,291.6002502441406,294.5963439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.15380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245580,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65606689453125,0.7705734968185425,0.4926232993602752,0.4524432122707367,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6559143066406,0.8625426292419434,0.7015796303749084,0.6720730662345886,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.65582275390625,0.9749818444252014,1.0,0.7007560133934021,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6560974121094,0.762945830821991,0.4780113995075226,0.4624598920345306,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6564025878906,0.6496641635894775,0.2903275489807129,1.3573673963546753,287.65594482421875,284.95001220703125,298.1244506835937,288.572998046875,297.3860778808594,297.1712341308594,287.6549987792969,1.0,0.8683934807777405,0.2681181728839874,0.2681181728839874,1.0,1.0,-4.379554748535156,0.8662008047103882,3.5133538246154785,-0.1205378919839859,1.0,1.0,0.0,415.4486389160156,410.0,46487.6171875,0.0,7919.23193359375,1.0,278.1499938964844,280.9309997558594,291.5755920410156,294.564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6403503417969,0.7693707346916199,0.4908713102340698,0.4509245157241821,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64019775390625,0.861351728439331,0.6994513869285583,0.6701330542564392,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6401062011719,0.9746015071868896,1.0,0.7007821798324585,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.640380859375,0.7620512247085571,0.4768514633178711,0.4614163041114807,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6407165527344,0.6486018896102905,0.2891717851161957,1.35240375995636,287.6402282714844,284.95001220703125,298.0797424316406,288.5485534667969,297.3721008300781,297.1662292480469,287.6392822265625,1.0,0.86702960729599,0.2682057619094848,0.2682057619094848,1.0,1.0,-4.368185520172119,0.86374831199646,3.504437208175659,-0.1204311698675155,1.0,1.0,0.0,415.5439453125,410.0,46373.14453125,0.0,7874.27783203125,1.0,278.1499938964844,280.9241638183594,291.5506896972656,294.5327453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.20849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245700,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6243896484375,0.7681556344032288,0.4890964329242706,0.4493857026100158,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242370605469,0.8601500391960144,0.6972992420196533,0.668168842792511,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6241455078125,0.9742172956466676,1.0,0.7008086442947388,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244201660156,0.761143147945404,0.4756663739681244,0.4603493809700012,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.6475253105163574,0.2879942953586578,1.347343683242798,287.624267578125,284.95001220703125,298.03497314453125,288.5240478515625,297.3579406738281,297.16094970703125,287.623291015625,1.0,0.8656423687934875,0.2682933211326599,0.2682933211326599,1.0,1.0,-4.356619358062744,0.8612449765205383,3.4953744411468506,-0.1203303188085556,1.0,1.0,0.0,415.6369934082031,410.0,46257.453125,0.0,7828.71337890625,1.0,278.1499938964844,280.9172668457031,291.5256042480469,294.5004272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245760,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.766929566860199,0.4873003959655761,0.4478280246257782,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60809326171875,0.8589398264884949,0.6951244473457336,0.66618412733078,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.60797119140625,0.9738298654556274,1.0,0.7008352875709534,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082763671875,0.7602230310440063,0.474457710981369,0.4592605233192444,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.6464360952377319,0.2867967188358307,1.3421943187713623,287.6081237792969,284.95001220703125,297.990234375,288.49951171875,297.3437805175781,297.1556701660156,287.60711669921875,1.0,0.8642337918281555,0.2684192955493927,0.2684192955493927,1.0,1.0,-4.344871997833252,0.8588269948959351,3.4860451221466064,-0.1201026439666748,1.0,1.0,0.0,415.727783203125,410.0,46140.125,0.0,7782.61181640625,1.0,278.1499938964844,280.9102478027344,291.5003967285156,294.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245820,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5919189453125,0.7656914591789246,0.4854815900325775,0.4462500810623169,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917663574219,0.8577191829681396,0.692922830581665,0.6641753315925598,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5916442871094,0.9734384417533876,1.0,0.7008622884750366,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5919189453125,0.7592893242835999,0.4732233881950378,0.4581477344036102,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.59228515625,0.6453328132629395,0.2855774462223053,1.336948275566101,287.591796875,284.95001220703125,297.945556640625,288.4750061035156,297.32958984375,297.1503295898437,287.5907592773437,1.0,0.8628019690513611,0.2685452699661255,0.2685452699661255,1.0,1.0,-4.332927227020264,0.8563665747642517,3.476560354232788,-0.119871973991394,1.0,1.0,0.0,415.816650390625,410.0,46021.140625,0.0,7735.91943359375,1.0,278.1499938964844,280.90313720703125,291.4750366210937,294.4350891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999935030937196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.63330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4299.9453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245880,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.7644440531730652,0.4836438596248626,0.4446552693843841,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57525634765625,0.8564900159835815,0.6906976699829102,0.6621450781822205,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751342773437,0.9730440378189088,1.0,0.7008894681930542,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.7583448886871338,0.471967488527298,0.457014799118042,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.6442185640335083,0.2843400835990906,1.331621527671814,287.5752868652344,284.95001220703125,297.9010009765625,288.4505310058594,297.3153991699219,297.1449890136719,287.57427978515625,1.0,0.861350953578949,0.2686712443828583,0.2686712443828583,1.0,1.0,-4.320814609527588,0.8538616299629211,3.4669530391693115,-0.1196474507451057,1.0,1.0,0.0,415.90374755859375,410.0,45900.8046875,0.0,7688.76806640625,1.0,278.1499938964844,280.8959655761719,291.44976806640625,294.4022216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998772740364076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4298.96533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245940,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55877685546875,0.7631856799125671,0.4817846119403839,0.4430413544178009,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55859375,0.855250358581543,0.6884452104568481,0.6600897312164307,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5584716796875,0.9726458787918092,1.0,0.7009168863296509,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55877685546875,0.7573878169059753,0.4706870317459106,0.45585897564888,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55914306640625,0.6430913209915161,0.2830821871757507,1.3262035846710205,287.55865478515625,284.95001220703125,297.8565673828125,288.4261779785156,297.3012390136719,297.1395874023437,287.5575866699219,1.0,0.8598780035972595,0.268797218799591,0.268797218799591,1.0,1.0,-4.308512210845947,0.8513065576553345,3.4572057723999023,-0.1194291189312934,1.0,1.0,0.0,415.9892883300781,410.0,45778.96875,0.0,7641.07861328125,1.0,278.1499938964844,280.888671875,291.4248046875,294.3694152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997023940086364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4297.4912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246000,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419921875,0.7619186639785767,0.4799068570137024,0.4414108991622925,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54180908203125,0.8540019989013672,0.6861685514450073,0.6580118536949158,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54168701171875,0.972244679927826,1.0,0.7009446024894714,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419921875,0.7564203143119812,0.4693850874900818,0.4546830952167511,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423583984375,0.6419534087181091,0.2818065285682678,1.320706486701965,287.5418395996094,284.95001220703125,297.8123779296875,288.4019470214844,297.2870788574219,297.1341857910156,287.5408020019531,1.0,0.8583860993385315,0.2689231932163238,0.2689231932163238,1.0,1.0,-4.296043872833252,0.8487072587013245,3.4473366737365723,-0.1192169710993766,1.0,1.0,0.0,416.07318115234375,410.0,45655.875,0.0,7592.9541015625,1.0,278.1499938964844,280.88134765625,291.4000244140625,294.3367614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994847774505616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.24560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4295.65576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246060,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5250549316406,0.7606423497200012,0.4780094921588897,0.439763069152832,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5248718261719,0.8527442216873169,0.6838660836219788,0.6559100151062012,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5247497558594,0.9718402624130248,1.0,0.7009724974632263,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5250549316406,0.7554416060447693,0.4680603742599487,0.4534859657287597,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52545166015625,0.6408039927482605,0.2805120944976806,1.315125823020935,287.52490234375,284.95001220703125,297.7684326171875,288.3778686523437,297.27294921875,297.12872314453125,287.5238342285156,1.0,0.8568742275238037,0.2690879702568054,0.2690879702568054,1.0,1.0,-4.283400058746338,0.8461935520172119,3.437206268310547,-0.1188786849379539,1.0,1.0,0.0,416.1556091308594,410.0,45531.48046875,0.0,7544.365234375,1.0,278.1499938964844,280.8739013671875,291.3755187988281,294.3042907714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999226987361908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.03955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4293.48046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246120,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.50799560546875,0.7593575119972229,0.4760932922363281,0.4380984902381897,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5078125,0.8514775633811951,0.6815385222434998,0.6537848114967346,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5076904296875,0.9714327454566956,1.0,0.7010005712509155,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50799560546875,0.7544520497322083,0.4667122066020965,0.4522676765918731,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.50836181640625,0.6396437287330627,0.2791996598243713,1.3094650506973269,287.5078430175781,284.95001220703125,297.7248229980469,288.35400390625,297.25885009765625,297.1231994628906,287.5067749023437,1.0,0.855343222618103,0.2692527770996094,0.2692527770996094,1.0,1.0,-4.270586490631104,0.8436431288719177,3.426943302154541,-0.1185379773378372,1.0,1.0,0.0,416.2365417480469,410.0,45405.8515625,0.0,7495.3466796875,1.0,278.1499938964844,280.86639404296875,291.35125732421875,294.2720031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989335536956788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.80615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4291.00341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246180,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4907531738281,0.7580629587173462,0.4741564095020294,0.4364158809185028,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4905700683594,0.8502006530761719,0.6791836023330688,0.6516345143318176,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4904479980469,0.9710214734077454,1.0,0.7010290026664734,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4907531738281,0.7534490823745728,0.4653348624706268,0.4510244727134704,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4911499023437,0.6384711265563965,0.2778679132461548,1.3037190437316897,287.4906005859375,284.95001220703125,297.6815490722656,288.33038330078125,297.2447204589844,297.1175231933594,287.489501953125,1.0,0.8537917137145996,0.2694175541400909,0.2694175541400909,1.0,1.0,-4.257588863372803,0.8410428762435913,3.416545867919922,-0.1182043924927711,1.0,1.0,0.0,416.3167114257813,410.0,45278.82421875,0.0,7445.8564453125,1.0,278.1499938964844,280.8588256835937,291.3272705078125,294.2398986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986037015914916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.53857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.21826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246240,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4733581542969,0.756759762763977,0.4722007215023041,0.4347168207168579,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4731750488281,0.8489145040512085,0.676803708076477,0.6494612097740173,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730529785156,0.9706064462661744,1.0,0.7010576128959656,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4733581542969,0.7524321675300598,0.4639279842376709,0.4497550129890442,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4737548828125,0.6372873783111572,0.276518702507019,1.2978965044021606,287.47320556640625,284.95001220703125,297.6387023925781,288.3070373535156,297.23052978515625,297.1116943359375,287.4721069335937,1.0,0.8522216081619263,0.2695823311805725,0.2695823311805725,1.0,1.0,-4.244420528411865,0.8383960723876953,3.406024217605591,-0.1178777739405632,1.0,1.0,0.0,416.3968505859375,398.0,45150.515625,0.0,7395.96142578125,1.0,278.1499938964844,280.8511657714844,291.3035583496094,294.2079772949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982389211654664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.24560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4285.1357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246300,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.45538330078125,0.7564038038253784,0.4702265858650207,0.4329090714454651,296.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551696777344,0.8486924767494202,0.6743972301483154,0.6471670866012573,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.971440851688385,1.0,0.7010155916213989,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.45538330078125,0.752339780330658,0.4624913930892944,0.4483607113361358,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.455810546875,0.6368451118469238,0.275150865316391,1.2915339469909668,287.4552307128906,284.95001220703125,297.5963134765625,288.28399658203125,297.21636962890625,297.105712890625,287.4540405273437,1.0,0.8493088483810425,0.2697471082210541,0.2697471082210541,1.0,1.0,-4.2300944328308105,0.8354579210281372,3.394636392593384,-0.1175379678606987,1.0,1.0,0.0,413.9797668457031,398.0,45015.56640625,0.0,7323.83837890625,1.0,278.1499938964844,280.8431396484375,291.2801513671875,294.1761779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978349208831788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4281.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246360,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43682861328125,0.756496012210846,0.4682422876358032,0.4310456812381744,296.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366149902344,0.84897381067276,0.671970009803772,0.644805371761322,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364929199219,0.9728637337684632,1.0,0.7009403109550476,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43682861328125,0.7526841163635254,0.4610339403152466,0.4468973278999328,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.437255859375,0.6367504000663757,0.2737720906734466,1.284890055656433,287.4366760253906,284.95001220703125,297.554443359375,288.2613220214844,297.2023010253906,297.0997314453125,287.4354553222656,1.0,0.8459779024124146,0.2699631750583648,0.2699631750583648,1.0,1.0,-4.215155124664307,0.8325369954109192,3.382617950439453,-0.1170784384012222,1.0,1.0,0.0,410.3790588378906,386.0,44876.72265625,0.0,7241.29443359375,1.0,278.1499938964844,280.8348693847656,291.2569885253906,294.144287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997377634048462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4277.85009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246420,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41802978515625,0.7568665146827698,0.4662492573261261,0.4291481673717499,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178161621094,0.8495671153068542,0.6695239543914795,0.6423979997634888,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41766357421875,0.9746370315551758,1.0,0.7008451223373413,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.41802978515625,0.7532997727394104,0.4595588743686676,0.4453888237476349,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.41845703125,0.6368702054023743,0.2723847031593323,1.278074026107788,287.4178771972656,284.95001220703125,297.5131225585937,288.2390441894531,297.1883850097656,297.0937805175781,287.4166564941406,1.0,0.8423200249671936,0.2701792418956756,0.2701792418956756,1.0,1.0,-4.199833869934082,0.8295275568962097,3.370306491851806,-0.1166257560253143,1.0,1.0,0.0,406.0719604492188,386.0,44735.6640625,0.0,7152.7626953125,1.0,278.1499938964844,280.8264465332031,291.2341613769531,294.1125183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968608021736144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246480,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3990783691406,0.7574288249015808,0.4642479121685028,0.4272264242172241,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988952636719,0.8503758311271667,0.6670604348182678,0.6399563550949097,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39874267578125,0.9766356945037842,1.0,0.700736939907074,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3990783691406,0.7541034817695618,0.4580682218074798,0.443847507238388,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3995361328125,0.6371369361877441,0.270989716053009,1.2711390256881714,287.39892578125,284.95001220703125,297.4724426269531,288.2171936035156,297.1746826171875,297.087890625,287.397705078125,1.0,0.8384414315223694,0.2703953087329864,0.2703953087329864,1.0,1.0,-4.184244155883789,0.8264449238777161,3.3577992916107178,-0.116187609732151,1.0,1.0,0.0,401.3058166503906,374.0,44593.125,0.0,7060.52197265625,1.0,278.1499938964844,280.81793212890625,291.2117614746094,294.0810241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996286392211914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4268.60400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246540,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800354003906,0.7581537365913391,0.4622377455234527,0.4252834916114807,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3798217773437,0.8513675332069397,0.6645789742469788,0.6374836564064026,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3796691894531,0.9788103699684144,1.0,0.7006184458732605,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800354003906,0.7550672888755798,0.4565617442131042,0.4422769546508789,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.637527346611023,0.2695869505405426,1.2641019821166992,287.3798828125,284.95001220703125,297.4324035644531,288.1958312988281,297.1611328125,297.0820617675781,287.3786315917969,1.0,0.8343805074691772,0.2706113457679748,0.2706113457679748,1.0,1.0,-4.168421268463135,0.8232977390289307,3.345123529434204,-0.1157626882195472,1.0,1.0,0.0,396.1748962402344,374.0,44449.3515625,0.0,6965.435546875,1.0,278.1499938964844,280.809326171875,291.1898193359375,294.0498352050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995654821395874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4263.2451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246600,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36090087890625,0.7589900493621826,0.4602188766002655,0.423324853181839,296.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607177734375,0.852485179901123,0.6620805263519287,0.6349864602088928,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.9810861945152284,1.0,0.7004938125610352,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3609313964844,0.7561416625976562,0.4550404846668243,0.4406839907169342,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.36138916015625,0.6380011439323425,0.2681766748428345,1.2569915056228638,287.3607482910156,284.95001220703125,297.39306640625,288.1749572753906,297.1477966308594,297.0762939453125,287.3594970703125,1.0,0.8302000164985657,0.2708274126052856,0.2708274126052856,1.0,1.0,-4.152427673339844,0.820101261138916,3.332326412200928,-0.115348644554615,1.0,1.0,0.0,390.8244934082031,362.0,44304.76953125,0.0,6868.81298828125,1.0,278.1499938964844,280.8006896972656,291.1683959960937,294.0191345214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949710369110109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.21728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4257.4375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246660,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417663574219,0.7599242329597473,0.458190768957138,0.4213517308235168,296.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.341552734375,0.853713870048523,0.6595645546913147,0.6324661374092102,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414001464844,0.983437478542328,1.0,0.7003642916679382,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417663574219,0.7573134899139404,0.4535039365291595,0.4390699565410614,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3422241210937,0.638547420501709,0.2667584419250488,1.24981427192688,287.3415832519531,284.95001220703125,297.3544921875,288.1546325683594,297.1346740722656,297.070556640625,287.34033203125,1.0,0.8259180784225464,0.2711010575294494,0.2711010575294494,1.0,1.0,-4.136277198791504,0.8170503377914429,3.3192267417907715,-0.1147536784410476,1.0,1.0,0.0,385.3008728027344,362.0,44159.484375,0.0,6771.0634765625,1.0,278.1499938964844,280.7919921875,291.1475524902344,293.9889221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942362308502196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4251.18896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246720,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32257080078125,0.7609331011772156,0.45615354180336,0.4193665683269501,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3223571777344,0.8550279140472412,0.6570316553115845,0.6299257278442383,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3222045898437,0.985828161239624,1.0,0.7002318501472473,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32257080078125,0.7585604190826416,0.4519524872303009,0.4374378621578216,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.32305908203125,0.6391476988792419,0.2653321921825409,1.2425822019577026,287.3224182128906,284.95001220703125,297.3167419433594,288.1349182128906,297.1217346191406,297.0648498535156,287.3211364746094,1.0,0.8215638995170593,0.2713746726512909,0.2713746726512909,1.0,1.0,-4.119997501373291,0.8139722943305969,3.306025266647339,-0.1141561120748519,1.0,1.0,0.0,379.6711730957031,350.0,44013.7109375,0.0,6672.7890625,1.0,278.1499938964844,280.7832946777344,291.1273193359375,293.95928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934537410736084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.50830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4244.52685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246780,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3033752441406,0.7620105743408203,0.454106718301773,0.4173698425292969,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031921386719,0.856420636177063,0.6544812917709351,0.6273656487464905,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3030090332031,0.9882442951202391,1.0,0.7000970840454102,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3033752441406,0.7598766088485718,0.4503855407238006,0.4357880353927612,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.6397969722747803,0.2638975083827972,1.235297679901123,287.30322265625,284.95001220703125,297.27984619140625,288.1158142089844,297.1090393066406,297.0591735839844,287.30194091796875,1.0,0.8171460032463074,0.2716483175754547,0.2716483175754547,1.0,1.0,-4.103592872619629,0.8108546137809753,3.292738199234009,-0.1135690882802009,1.0,1.0,0.0,373.9582824707031,350.0,43867.4921875,0.0,6574.1865234375,1.0,278.1499938964844,280.7745361328125,291.1077575683594,293.9302673339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992624282836914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.85107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4237.45556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246840,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2842102050781,0.7631457448005676,0.4520508646965027,0.4153631329536438,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28399658203125,0.8578799962997437,0.6519144177436829,0.6247880458831787,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2838134765625,0.9906665086746216,1.0,0.6999609470367432,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2842102050781,0.7612515091896057,0.4488039314746856,0.4341225028038025,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.28466796875,0.6404865980148315,0.2624546885490417,1.2279678583145142,287.2840270996094,284.95001220703125,297.243896484375,288.09735107421875,297.0965576171875,297.05352783203125,287.2827453613281,1.0,0.8126794695854187,0.2719219624996185,0.2719219624996185,1.0,1.0,-4.087080478668213,0.8077017068862915,3.27937912940979,-0.1129923313856124,1.0,1.0,0.0,368.19622802734375,338.0,43720.984375,0.0,6475.57177734375,1.0,278.1499938964844,280.7657775878906,291.0888366699219,293.90185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917488098144532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.34619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4229.98193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
