time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246900,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650146484375,0.764337956905365,0.4499849677085876,0.4133459031581878,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2648010253906,0.8594054579734802,0.649329423904419,0.6221917867660522,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2646484375,0.9930884838104248,1.0,0.6998236179351807,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650146484375,0.7626842856407166,0.4472061097621918,0.4324400722980499,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.6412156820297241,0.2610028386116028,1.2205897569656372,287.2648620605469,284.95001220703125,297.2088623046875,288.07958984375,297.0843200683594,297.04791259765625,287.2635803222656,1.0,0.8081657290458679,0.2721955776214599,0.2721955776214599,1.0,1.0,-4.070454120635986,0.804511547088623,3.265942573547364,-0.112425722181797,1.0,1.0,0.0,362.39202880859375,338.0,43574.16796875,0.0,6376.9833984375,1.0,278.1499938964844,280.75701904296875,291.0706481933594,293.8741760253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908289909362792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.00927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4222.119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246960,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.245849609375,0.7655825018882751,0.4479100108146667,0.4113195538520813,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2456359863281,0.860991895198822,0.6467279195785522,0.6195788979530334,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2454833984375,0.9954991340637208,1.0,0.6996856927871704,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.245849609375,0.7641706466674805,0.4455933570861816,0.4307426810264587,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.246337890625,0.6419807076454163,0.2595426142215729,1.2131699323654177,287.2456970214844,284.95001220703125,297.17486572265625,288.0625915527344,297.07232666015625,297.04229736328125,287.2444152832031,1.0,0.8036133646965027,0.2725251913070678,0.2725251913070678,1.0,1.0,-4.053728103637695,0.801471471786499,3.2522566318511963,-0.1116857677698135,1.0,1.0,0.0,356.56402587890625,326.0,43427.1875,0.0,6278.611328125,1.0,278.1499938964844,280.74822998046875,291.0531921386719,293.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898631572723388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4213.8505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247020,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267150878906,0.7668754458427429,0.4458254277706146,0.409284234046936,296.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265014648437,0.8626348376274109,0.6441090703010559,0.616949200630188,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.226318359375,0.9978888630867004,1.0,0.699546754360199,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267150878906,0.7657064199447632,0.4439647197723388,0.4290299713611603,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272033691406,0.6427782773971558,0.258073478937149,1.2057085037231443,287.2265319824219,284.95001220703125,297.1419372558594,288.0463562011719,297.0605773925781,297.0367431640625,287.2252502441406,1.0,0.7990213632583618,0.2728548049926758,0.2728548049926758,1.0,1.0,-4.036857128143311,0.7983976602554321,3.238459348678589,-0.1109430789947509,1.0,1.0,0.0,350.7235717773437,326.0,43279.83203125,0.0,6180.458984375,1.0,278.1499938964844,280.7394104003906,291.0365295410156,293.8210144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988852560520172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4205.18603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247080,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20709228515625,0.7680401802062988,0.4437266290187835,0.4072528183460235,296.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.20684814453125,0.8641353845596313,0.6414695382118225,0.6143177151679993,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2066650390625,0.9990000128746032,1.0,0.6979937553405762,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20709228515625,0.767116367816925,0.4423169493675232,0.4273166358470917,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2076110839844,0.6434698104858398,0.2565913200378418,1.1982694864273071,287.2069091796875,284.95001220703125,297.110107421875,288.03094482421875,297.0492248535156,297.03131103515625,287.2054748535156,1.0,0.7943066358566284,0.2731844186782837,0.2731844186782837,1.0,1.0,-4.01839542388916,0.7949113249778748,3.22348427772522,-0.1101455241441726,1.0,1.0,0.0,345.1507568359375,314.0,43124.49609375,0.0,6079.39404296875,1.0,278.1499938964844,280.730224609375,291.02056884765625,293.7953491210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877870082855223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4196.03515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247140,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.18536376953125,0.7688998579978943,0.4415982663631439,0.4052253067493438,296.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1850891113281,0.8652950525283813,0.6387929916381836,0.6116838455200195,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849060058594,0.9990000128746032,1.0,0.6933436393737793,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18536376953125,0.7682233452796936,0.4406346380710602,0.4256024956703186,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859436035156,0.6439138054847717,0.2550847828388214,1.1908619403839111,287.1851501464844,284.95001220703125,297.0794372558594,288.0163879394531,297.0390319824219,297.0270690917969,287.18359375,1.0,0.7893102765083313,0.2735140025615692,0.2735140025615692,1.0,1.0,-3.9962410926818848,0.7904855608940125,3.2057554721832275,-0.109477698802948,1.0,1.0,0.0,340.0321960449219,314.0,42948.6640625,0.0,5969.95361328125,1.0,278.1499938964844,280.7198486328125,291.0052795410156,293.7695617675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866384863853456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.76220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4186.15576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247200,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16265869140625,0.7697489857673645,0.4394499659538269,0.4031777381896972,296.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16241455078125,0.8664471507072449,0.6360874772071838,0.6090215444564819,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622009277344,0.9990000128746032,1.0,0.6875795125961304,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16265869140625,0.7693202495574951,0.4389247000217438,0.4238617122173309,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632385253906,0.6443427801132202,0.2535644769668579,1.183379888534546,287.1624450683594,284.95001220703125,297.04998779296875,288.0027160644531,297.0303955078125,297.02447509765625,287.1608581542969,1.0,0.7841085195541382,0.2738436162471771,0.2738436162471771,1.0,1.0,-3.9725327491760254,0.7856565117835999,3.1868762969970703,-0.1089499741792678,1.0,1.0,0.0,334.8873291015625,302.0,42764.89453125,0.0,5856.34228515625,1.0,278.1499938964844,280.7088928222656,290.9905090332031,293.7434997558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853623509407043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.30517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4175.158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247260,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1400146484375,0.7707018852233887,0.4372921586036682,0.4011111557483673,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1397399902344,0.8677184581756592,0.6333616971969604,0.6063297986984253,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1395568847656,0.9990000128746032,1.0,0.6815424561500549,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1400146484375,0.7705190181732178,0.4371932446956634,0.4220915138721466,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1405944824219,0.6448488831520081,0.252038300037384,1.1758253574371338,287.1398010253906,284.95001220703125,297.02117919921875,287.989501953125,297.0229187011719,297.023193359375,287.1382141113281,1.0,0.778756320476532,0.2742558419704437,0.2742558419704437,1.0,1.0,-3.948307037353516,0.7809468507766724,3.1673600673675537,-0.1081909462809562,1.0,1.0,0.0,329.57568359375,302.0,42579.4453125,0.0,5741.1318359375,1.0,278.1499938964844,280.69781494140625,290.9763488769531,293.7176818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839940071105956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.87548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4163.34326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247320,296.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1172790527344,0.7717506289482117,0.4351296424865722,0.3990345001220703,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170349121094,0.8690982460975647,0.6306208372116089,0.6036176085472107,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168212890625,0.9990000128746032,1.0,0.6752816438674927,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1172790527344,0.7718102931976318,0.4354436993598938,0.4202988445758819,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.6454268097877502,0.2505091726779938,1.1682316064834597,287.1170959472656,284.95001220703125,296.9923400878906,287.97625732421875,297.0160522460937,297.022705078125,287.115478515625,1.0,0.7732881307601929,0.2746680676937103,0.2746680676937103,1.0,1.0,-3.92371129989624,0.776143491268158,3.147567749023437,-0.107445128262043,1.0,1.0,0.0,324.1402282714844,290.0,42392.22265625,0.0,5625.1416015625,1.0,278.1499938964844,280.6866149902344,290.9625244140625,293.6922302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825921058654784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.42138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4151.21435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247380,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.7728933691978455,0.4329627752304077,0.3969497084617615,296.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.8705838918685913,0.6278650760650635,0.6008867025375366,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.093994140625,0.9990000128746032,1.0,0.6688141226768494,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.7731912732124329,0.4336757361888885,0.4184843301773071,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.6460751891136169,0.2489775121212005,1.1606059074401855,287.09423828125,284.95001220703125,296.9634704589844,287.9629821777344,297.0096740722656,297.0228576660156,287.0926208496094,1.0,0.7677122950553894,0.2750802934169769,0.2750802934169769,1.0,1.0,-3.898769617080689,0.771233320236206,3.1275362968444824,-0.106729544699192,1.0,1.0,0.0,318.597900390625,290.0,42203.20703125,0.0,5508.63427734375,1.0,278.1499938964844,280.6753234863281,290.9488830566406,293.6669311523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811615943908693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.91064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4138.8125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247440,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.7741152048110962,0.430792361497879,0.3948593735694885,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712280273437,0.8721593022346497,0.6250970363616943,0.5981413722038269,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710144042969,0.9990000128746032,1.0,0.662190318107605,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.7746481895446777,0.431892067193985,0.4166523516178131,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.6467826962471008,0.2474438995122909,1.1529597043991089,287.0712890625,284.95001220703125,296.9346008300781,287.9496765136719,297.00360107421875,297.0233764648437,287.06964111328125,1.0,0.7620560526847839,0.2754925191402435,0.2754925191402435,1.0,1.0,-3.873571395874024,0.7662386894226074,3.107332706451416,-0.106041744351387,1.0,1.0,0.0,312.9903259277344,278.0,42012.63671875,0.0,5392.21533203125,1.0,278.1499938964844,280.6639404296875,290.935302734375,293.64166259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979710578918457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4126.20703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247500,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0483703613281,0.7754161357879639,0.428617924451828,0.3927634060382843,296.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.048095703125,0.8738245368003845,0.6223160028457642,0.595381498336792,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04791259765625,0.9990000128746032,1.0,0.6554173827171326,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0483703613281,0.7761806845664978,0.4300917685031891,0.4148024618625641,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04901123046875,0.6475494503974915,0.2459080964326858,1.1452934741973877,287.04815673828125,284.95001220703125,296.9057312011719,287.93634033203125,296.997802734375,297.0242919921875,287.0465087890625,1.0,0.756322979927063,0.2759047448635101,0.2759047448635101,1.0,1.0,-3.848124265670776,0.7611610293388367,3.086963176727295,-0.1053808405995369,1.0,1.0,0.0,307.3258972167969,278.0,41820.4765625,0.0,5276.00146484375,1.0,278.1499938964844,280.6524658203125,290.9217529296875,293.6163330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978237509727478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.68017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4113.38427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247560,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.7767912745475769,0.4264393150806427,0.3906623423099518,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.8755744695663452,0.6195224523544312,0.5926082730293274,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0246276855469,0.9990000128746032,1.0,0.6485153436660767,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.7777842283248901,0.4282754063606262,0.4129358530044555,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257568359375,0.6483718156814575,0.2443699538707733,1.1376100778579712,287.02490234375,284.95001220703125,296.8768615722656,287.9230041503906,296.9922180175781,297.02545166015625,287.0232238769531,1.0,0.7505231499671936,0.276439368724823,0.276439368724823,1.0,1.0,-3.822459936141968,0.7563921809196472,3.066067934036255,-0.1043622642755508,1.0,1.0,0.0,301.6222229003906,266.0,41626.76953125,0.0,5160.232421875,1.0,278.1499938964844,280.6408996582031,290.9081726074219,293.5909118652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767422080039978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.94775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4100.3408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247620,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016784667969,0.7782394886016846,0.4242563545703888,0.3885562717914581,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.8774079084396362,0.6167163848876953,0.5898218154907227,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.9990000128746032,1.0,0.6414940357208252,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016784667969,0.7794576287269592,0.4264428317546844,0.4110527634620666,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.6492489576339722,0.2428292334079742,1.129909873008728,287.00146484375,284.95001220703125,296.8479919433594,287.9096374511719,296.9868469238281,297.02691650390625,286.999755859375,1.0,0.7446616291999817,0.2769739925861358,0.2769739925861358,1.0,1.0,-3.796591281890869,0.751573383808136,3.045017957687378,-0.1033474057912826,1.0,1.0,0.0,295.8888854980469,266.0,41431.49609375,0.0,5045.0400390625,1.0,278.1499938964844,280.6292419433594,290.8945617675781,293.5653991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752228260040284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4087.061279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247680,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781188964844,0.7797588109970093,0.4220691919326782,0.3864456415176391,296.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778137207031,0.8793230056762695,0.6138984560966492,0.5870233178138733,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776306152344,0.9990000128746032,1.0,0.6343650221824646,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97808837890625,0.7811991572380066,0.4245947897434234,0.409154325723648,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.978759765625,0.6501796245574951,0.2412859201431274,1.122194528579712,286.9779052734375,284.95001220703125,296.819091796875,287.896240234375,296.98162841796875,297.028564453125,286.9761657714844,1.0,0.7387446165084839,0.2775086462497711,0.2775086462497711,1.0,1.0,-3.7705368995666495,0.7466824650764465,3.0238544940948486,-0.1023625135421752,1.0,1.0,0.0,290.1366882324219,254.0,41234.671875,0.0,4930.57568359375,1.0,278.1499938964844,280.6174621582031,290.88092041015625,293.53973388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736790657043456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.24072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4073.540283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247740,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.954345703125,0.7813527584075928,0.4198773801326751,0.3843300938606262,296.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.8813236355781555,0.6110677123069763,0.5842118263244629,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.953857421875,0.9990000128746032,1.0,0.62712562084198,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.954345703125,0.7830116748809814,0.4227299392223358,0.4072391986846924,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550170898437,0.6511667966842651,0.2397396713495254,1.1144624948501587,286.9541320800781,284.95001220703125,296.79022216796875,287.8828125,296.97662353515625,297.03045654296875,286.9523620605469,1.0,0.7327704429626465,0.278043270111084,0.278043270111084,1.0,1.0,-3.74428915977478,0.7417171597480774,3.002571821212769,-0.1014079973101615,1.0,1.0,0.0,284.3661193847656,254.0,41036.19921875,0.0,4816.8388671875,1.0,278.1499938964844,280.6056213378906,290.86724853515625,293.51397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721075296401978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.26123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4059.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247800,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.930419921875,0.7830195426940918,0.4176815748214721,0.3822104036808014,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.8834081292152405,0.6082256436347961,0.5813890695571899,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9990000128746032,1.0,0.6197876930236816,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303894042969,0.7848939299583435,0.42085000872612,0.4053094685077667,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310913085937,0.652209460735321,0.2381907701492309,1.1067166328430176,286.93017578125,284.95001220703125,296.7613220214844,287.869384765625,296.97174072265625,297.03253173828125,286.92840576171875,1.0,0.7267460227012634,0.2785778939723968,0.2785778939723968,1.0,1.0,-3.717871189117432,0.7366831302642822,2.9811880588531494,-0.1004833728075027,1.0,1.0,0.0,278.5879821777344,257.0,40836.140625,0.0,4703.9873046875,1.0,278.1499938964844,280.5936584472656,290.8535461425781,293.4880676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970509946346283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.20263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.69921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247860,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.7833511233329773,0.4154960513114929,0.3801672160625458,296.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.8839690685272217,0.6053882241249084,0.5786398649215698,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081115722656,0.9990000128746032,1.0,0.6157113313674927,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.7854313850402832,0.4189697504043579,0.4034497439861297,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.6521942019462585,0.2366529405117035,1.0993608236312866,286.9083557128906,284.95001220703125,296.7324523925781,287.8559265136719,296.9666442871094,297.03436279296875,286.9068603515625,1.0,0.7226357460021973,0.2791847288608551,0.2791847288608551,1.0,1.0,-3.6960949897766113,0.7330488562583923,2.963046073913574,-0.099396102130413,1.0,1.0,0.0,275.0492553710937,257.0,40662.5546875,0.0,4619.783203125,1.0,278.1499938964844,280.5830078125,290.83990478515625,293.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688974022865297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.95556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.489501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247920,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.782913863658905,0.4133123457431793,0.3781725466251373,296.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.8836512565612793,0.6025509834289551,0.5759381651878357,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.9990000128746032,1.0,0.6134821176528931,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.7851927876472473,0.4170837700366974,0.4016324281692505,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.6515697240829468,0.2351134419441223,1.0922422409057615,286.8887634277344,284.95001220703125,296.7035827636719,287.84246826171875,296.9602355957031,297.0345153808594,286.8873596191406,1.0,0.719260036945343,0.2797915637493133,0.2797915637493133,1.0,1.0,-3.67700457572937,0.7300980687141418,2.946906566619873,-0.0980867147445678,1.0,1.0,0.0,272.7813415527344,260.0,40504.98828125,0.0,4551.91162109375,1.0,278.1499938964844,280.5735168457031,290.8267822265625,293.43902587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673447012901306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4017.780517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247980,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87017822265625,0.7819374203681946,0.4111212193965912,0.3762033879756927,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.86993408203125,0.882719874382019,0.5997059941291809,0.5732622146606445,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697814941406,0.9990000128746032,1.0,0.6125212907791138,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87017822265625,0.7844104170799255,0.4151873290538788,0.3998370170593261,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.6505149006843567,0.2335633039474487,1.0852365493774414,286.8699951171875,284.95001220703125,296.6746826171875,287.8289794921875,296.9525146484375,297.0329895019531,286.86865234375,1.0,0.716489315032959,0.2803983986377716,0.2803983986377716,1.0,1.0,-3.659667491912842,0.7275823950767517,2.9320852756500244,-0.0967144444584846,1.0,1.0,0.0,271.369873046875,260.0,40356.24609375,0.0,4494.853515625,1.0,278.1499938964844,280.5645446777344,290.8140869140625,293.41656494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965893566608429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4004.944580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248040,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518981933594,0.7805399894714355,0.4089173972606659,0.3742468059062958,296.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8516540527344,0.881311297416687,0.5968479514122009,0.5705990195274353,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8515014648437,0.9990000128746032,1.0,0.6125380992889404,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518981933594,0.7832045555114746,0.4132772088050842,0.3980531394481659,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.649124264717102,0.231997862458229,1.078281283378601,286.8517150878906,284.95001220703125,296.64581298828125,287.81549072265625,296.94366455078125,297.02996826171875,286.85040283203125,1.0,0.7141766548156738,0.2810052335262298,0.2810052335262298,1.0,1.0,-3.6436126232147217,0.7253825068473816,2.918230056762696,-0.0952984169125557,1.0,1.0,0.0,270.61236572265625,263.0,40213.4921875,0.0,4445.85009765625,1.0,278.1499938964844,280.55596923828125,290.8015441894531,293.3948974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645485877990724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.56396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3993.027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248100,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.7787997722625732,0.4066974520683288,0.3722950518131256,296.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337097167969,0.8795152902603149,0.59397292137146,0.5679402947425842,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335266113281,0.9990000128746032,1.0,0.6133485436439514,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.7816529273986816,0.4113479554653168,0.3962727189064026,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.6474617719650269,0.2304144352674484,1.0713402032852173,286.833740234375,284.95001220703125,296.616943359375,287.8019714355469,296.93377685546875,297.02557373046875,286.8324279785156,1.0,0.7122307419776917,0.2816120684146881,0.2816120684146881,1.0,1.0,-3.628546714782715,0.7234243750572205,2.9051222801208496,-0.093850053846836,1.0,1.0,0.0,270.3832092285156,263.0,40074.9921875,0.0,4403.18310546875,1.0,278.1499938964844,280.54766845703125,290.7890014648437,293.3736877441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633020162582396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.81591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3981.965087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248160,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160705566406,0.776797890663147,0.4044589698314667,0.3703411519527435,296.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158569335937,0.8774245381355286,0.5910776853561401,0.5652781128883362,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.9990000128746032,1.0,0.6147658228874207,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160705566406,0.7798345685005188,0.4093935191631317,0.3944855034351349,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.645593523979187,0.2288112640380859,1.0643821954727173,286.81591796875,284.95001220703125,296.5881042480469,287.7884521484375,296.9229736328125,297.02001953125,286.8146057128906,1.0,0.7105592489242554,0.2821651697158813,0.2821651697158813,1.0,1.0,-3.614175796508789,0.72147136926651,2.892704486846924,-0.0925430506467819,1.0,1.0,0.0,270.5568542480469,266.0,39939.11328125,0.0,4365.18408203125,1.0,278.1499938964844,280.5395202636719,290.7763366699219,293.35260009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621358513832092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.28662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3971.602294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248220,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982788085937,0.7745950222015381,0.4022014737129211,0.3683809041976928,296.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980651855469,0.8751077055931091,0.5881608724594116,0.5626072287559509,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978820800781,0.9990000128746032,1.0,0.6166550517082214,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982788085937,0.777808666229248,0.4074141085147857,0.3926854431629181,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.798828125,0.6435684561729431,0.2271877229213714,1.057386875152588,286.798095703125,284.95001220703125,296.55926513671875,287.77490234375,296.91143798828125,297.0135192871094,286.7967834472656,1.0,0.7090964913368225,0.2827182710170746,0.2827182710170746,1.0,1.0,-3.600295305252075,0.7196224927902222,2.8806726932525635,-0.0912348553538322,1.0,1.0,0.0,271.0440368652344,266.0,39804.828125,0.0,4330.68212890625,1.0,278.1499938964844,280.531494140625,290.76348876953125,293.3314819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610302448272704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.87939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.76416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248280,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78045654296875,0.7722482085227966,0.3999263644218445,0.366412490606308,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802429199219,0.8726291060447693,0.5852231383323669,0.559924840927124,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7800598144531,0.9990000128746032,1.0,0.6188916563987732,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78045654296875,0.7756334543228149,0.4054132997989654,0.3908723890781402,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.781005859375,0.6414321660995483,0.225545048713684,1.0503443479537964,286.7803039550781,284.95001220703125,296.5304260253906,287.7613525390625,296.8993530273437,297.0063171386719,286.7789611816406,1.0,0.7077850103378296,0.2832713723182678,0.2832713723182678,1.0,1.0,-3.5867364406585693,0.7178457975387573,2.8688907623291016,-0.0899217799305915,1.0,1.0,0.0,271.763427734375,269.0,39671.4296875,0.0,4298.6826171875,1.0,278.1499938964844,280.52349853515625,290.7504577636719,293.310302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959964394569397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.53369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.268310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248340,296.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626342773437,0.7697812914848328,0.3976330459117889,0.3644342124462127,296.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76239013671875,0.8700151443481445,0.5822630524635315,0.5572285652160645,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.9990000128746032,1.0,0.6214286088943481,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626037597656,0.7733328342437744,0.4033911824226379,0.3890455067157745,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.76318359375,0.6392024755477905,0.2238826304674148,1.0432454347610474,286.762451171875,284.95001220703125,296.5016174316406,287.747802734375,296.8868408203125,296.9985046386719,286.7611389160156,1.0,0.7066024541854858,0.283824473619461,0.283824473619461,1.0,1.0,-3.573427677154541,0.7161226868629456,2.857304811477661,-0.0886068567633628,1.0,1.0,0.0,272.6850891113281,269.0,39538.6015625,0.0,4268.77587890625,1.0,278.1499938964844,280.5155639648437,290.7372436523437,293.2889709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589278697967528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.22314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248400,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447509765625,0.7672430872917175,0.3953246176242828,0.3624465465545654,296.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445068359375,0.8673205375671387,0.5792836546897888,0.5545186400413513,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74432373046875,0.9990000128746032,1.0,0.6241601705551147,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447204589844,0.7709566354751587,0.4013516902923584,0.387206494808197,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74530029296875,0.6369173526763916,0.2222040146589279,1.0360941886901855,286.7445678710937,284.95001220703125,296.4728088378906,287.7342529296875,296.8739929199219,296.99029541015625,286.74322509765625,1.0,0.7055025100708008,0.2843775749206543,0.2843775749206543,1.0,1.0,-3.5602474212646484,0.7144218683242798,2.845825433731079,-0.0872960239648819,1.0,1.0,0.0,273.7405700683594,272.0,39405.95703125,0.0,4240.20068359375,1.0,278.1499938964844,280.50762939453125,290.7239074707031,293.2675170898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957904815673828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.92626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3933.88720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248460,296.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.726806640625,0.7646501660346985,0.3930009603500366,0.3604487180709839,296.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.8645632863044739,0.5762842297554016,0.55179363489151,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9990000128746032,0.998700737953186,0.6270540952682495,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7267761230469,0.7685211300849915,0.3992947340011596,0.385354608297348,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72735595703125,0.6345869302749634,0.2205094993114471,1.0288878679275513,286.72662353515625,284.95001220703125,296.4440002441406,287.7206726074219,296.86090087890625,296.9817810058594,286.72528076171875,1.0,0.7044705748558044,0.2849000990390777,0.2849000990390777,1.0,1.0,-3.5471506118774414,0.7126408219337463,2.83450984954834,-0.0860819071531295,1.0,1.0,0.0,274.909423828125,272.0,39273.37890625,0.0,4212.70068359375,1.0,278.1499938964844,280.49969482421875,290.71044921875,293.2459411621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568883180618286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.800048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248520,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70880126953125,0.762024462223053,0.3906634747982025,0.3584409654140472,296.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.8617678284645081,0.5732659101486206,0.5490536093711853,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7083740234375,0.9990000128746032,0.9968775510787964,0.6300644278526306,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70880126953125,0.7660484313964844,0.3972216844558716,0.3834902048110962,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.6322250962257385,0.2188009619712829,1.021630048751831,286.7086181640625,284.95001220703125,296.4152526855469,287.7071228027344,296.84765625,296.9729919433594,286.707275390625,1.0,0.7034868597984314,0.2854226529598236,0.2854226529598236,1.0,1.0,-3.534087419509888,0.7108514904975891,2.823235988616944,-0.0848821327090263,1.0,1.0,0.0,276.1622619628906,260.0,39140.8046875,0.0,4185.953125,1.0,278.1499938964844,280.49176025390625,290.6969299316406,293.2242736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558719396591188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.703857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248580,296.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885070800781,0.7606205344200134,0.3883000016212463,0.3563429415225982,296.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6882019042969,0.8603734970092773,0.5702143907546997,0.5462133288383484,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68798828125,0.9990000128746032,0.9950505495071412,0.6298866868019104,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884765625,0.764812707901001,0.3951192498207092,0.3815281987190246,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.6307825446128845,0.2170669138431549,1.013919472694397,286.6882629394531,284.95001220703125,296.3865051269531,287.69354248046875,296.8345642089844,296.96441650390625,286.6865539550781,1.0,0.7005693912506104,0.285945177078247,0.285945177078247,1.0,1.0,-3.516314744949341,0.7078001499176025,2.8085145950317383,-0.0837035626173019,1.0,1.0,0.0,275.2453308105469,260.0,38979.89453125,0.0,4134.05419921875,1.0,278.1499938964844,280.482421875,290.6832275390625,293.201904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548382759094238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.22998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.442626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248640,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.66552734375,0.7598876953125,0.3859199285507202,0.3541831970214844,296.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651916503906,0.8597506880760193,0.5671352744102478,0.5432996153831482,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.9990000128746032,0.9934970140457152,0.6279051303863525,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.7642577290534973,0.392997682094574,0.3794983923435211,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.666259765625,0.629840075969696,0.2153204083442688,1.0059106349945068,286.665283203125,284.95001220703125,296.3577575683594,287.6799621582031,296.8225402832031,296.9571838378906,286.6634521484375,1.0,0.6968963742256165,0.2864677309989929,0.2864677309989929,1.0,1.0,-3.4957590103149414,0.7040008902549744,2.7917582988739014,-0.0827795714139938,1.0,1.0,0.0,273.08465576171875,248.0,38800.6015625,0.0,4068.029541015625,1.0,278.1499938964844,280.4718017578125,290.6689453125,293.1776123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537054896354676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.34033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.2822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248700,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.641357421875,0.7596191167831421,0.3835330605506897,0.351984828710556,296.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6410217285156,0.8596596121788025,0.5640372633934021,0.5403344035148621,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6407775878906,0.9990000128746032,0.9922237992286682,0.6246792078018188,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6413269042969,0.764173686504364,0.3908621668815613,0.3774237036705017,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.64215087890625,0.6292454600334167,0.2135698795318603,0.997724175453186,286.64111328125,284.95001220703125,296.3290710449219,287.6663818359375,296.81170654296875,296.9515380859375,286.6391906738281,1.0,0.6925931572914124,0.2869902551174164,0.2869902551174164,1.0,1.0,-3.473329544067383,0.6996865272521973,2.773643016815185,-0.0819691270589828,1.0,1.0,0.0,270.08367919921875,248.0,38609.91796875,0.0,3992.933349609375,1.0,278.1499938964844,280.4604797363281,290.6541442871094,293.15185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524253010749816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.47900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248760,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163330078125,0.7597240209579468,0.3811455965042114,0.3497613072395324,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.8599948883056641,0.5609264969825745,0.5373314023017883,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.9990000128746032,0.9912136197090148,0.6204721927642822,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163024902344,0.7644659876823425,0.3887142539024353,0.3753136396408081,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.6289307475090027,0.2118198126554489,0.989420473575592,286.6160583496094,284.95001220703125,296.3003845214844,287.6528015136719,296.8019714355469,296.947265625,286.61407470703125,1.0,0.6877972483634949,0.2876035571098327,0.2876035571098327,1.0,1.0,-3.44946026802063,0.6952329874038696,2.7542271614074707,-0.0809888616204261,1.0,1.0,0.0,266.4361877441406,251.0,38410.34765625,0.0,3911.262939453125,1.0,278.1499938964844,280.4485778808594,290.6391296386719,293.1250915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509879350662231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.91064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.85791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
