time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248820,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928955078125,0.7588587403297424,0.3787732124328613,0.3476007878780365,296.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59259033203125,0.8592097759246826,0.5578213334083557,0.5343838930130005,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5923767089844,0.9990000128746032,0.9902663826942444,0.6187832355499268,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928649902344,0.7637642025947571,0.3865693211555481,0.3732583820819855,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5935974121094,0.6278743147850037,0.2100852578878402,0.981436550617218,286.5926818847656,284.95001220703125,296.271728515625,287.63922119140625,296.79278564453125,296.9437255859375,286.5909729003906,1.0,0.6845959424972534,0.2882168591022491,0.2882168591022491,1.0,1.0,-3.42919659614563,0.6917411088943481,2.737455368041992,-0.080045647919178,1.0,1.0,0.0,264.48944091796875,251.0,38232.68359375,0.0,3849.446044921875,1.0,278.1499938964844,280.4377136230469,290.6241760253906,293.09832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494143724441528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.69775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.684814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248880,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5717163085937,0.7574993968009949,0.3764084279537201,0.3454807102680206,296.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5714111328125,0.8578504920005798,0.5547189116477966,0.5314722061157227,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5711975097656,0.9990000128746032,0.989077091217041,0.6183857917785645,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716857910156,0.7625524997711182,0.3844232857227325,0.3712358474731445,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5723876953125,0.6264376640319824,0.2083565145730972,0.9736522436141968,286.57147216796875,284.95001220703125,296.2430725097656,287.6256408691406,296.7831115722656,296.9395751953125,286.5698547363281,1.0,0.6818856000900269,0.2888301610946655,0.2888301610946655,1.0,1.0,-3.4108681678771973,0.6887412667274475,2.7221269607543945,-0.0789244994521141,1.0,1.0,0.0,263.4269104003906,254.0,38068.98046875,0.0,3798.125244140625,1.0,278.1499938964844,280.4278564453125,290.6098937988281,293.0731506347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947802186012268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.140869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248940,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5513610839844,0.7558178901672363,0.3740432262420654,0.3433825671672821,296.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8561171293258667,0.5516126155853271,0.5285794138908386,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55084228515625,0.9990000128746032,0.9876137375831604,0.6188322305679321,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55133056640625,0.7610074281692505,0.3822721540927887,0.3692300021648407,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5520324707031,0.6247424483299255,0.206627145409584,0.9659732580184937,286.5511474609375,284.95001220703125,296.2144775390625,287.612060546875,296.7728576660156,296.9346618652344,286.549560546875,1.0,0.6795996427536011,0.2894434630870819,0.2894434630870819,1.0,1.0,-3.393752098083496,0.6860471963882446,2.707705020904541,-0.0777569562196731,1.0,1.0,0.0,262.9354248046875,254.0,37913.31640625,0.0,3753.517578125,1.0,278.1499938964844,280.41851806640625,290.5962829589844,293.04931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462202191352844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.06005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.84814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249000,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315856933594,0.7538954019546509,0.3716727793216705,0.34129598736763,296.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5313415527344,0.8541045784950256,0.5484983325004578,0.5256958603858948,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5310974121094,0.9990000128746032,0.9858823418617249,0.6199166774749756,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315856933594,0.759213387966156,0.3801136910915375,0.367233395576477,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322570800781,0.6228419542312622,0.204893872141838,0.9583554863929749,286.5314025878906,284.95001220703125,296.1859130859375,287.5984802246094,296.7621154785156,296.9290771484375,286.52984619140625,1.0,0.6776322722434998,0.2900567352771759,0.2900567352771759,1.0,1.0,-3.377514362335205,0.683571457862854,2.6939430236816406,-0.0765594467520713,1.0,1.0,0.0,262.8749694824219,257.0,37763.69921875,0.0,3713.882080078125,1.0,278.1499938964844,280.4095153808594,290.5830993652344,293.0264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446995854377748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.088623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249060,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5123291015625,0.7517837285995483,0.3692946135997772,0.3392151594161987,296.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120849609375,0.8518725037574768,0.545373260974884,0.522815465927124,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118713378906,0.9990000128746032,0.9838869571685792,0.6215140223503113,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5123291015625,0.7572237849235535,0.3779462873935699,0.3652412593364715,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.51300048828125,0.6207648515701294,0.2031549513339996,0.9507741332054138,286.5121459960937,284.95001220703125,296.1573791503906,287.5848999023437,296.7509460449219,296.9229431152344,286.5106201171875,1.0,0.6759195923805237,0.2907459735870361,0.2907459735870361,1.0,1.0,-3.3619537353515625,0.6814776062965393,2.680476188659668,-0.0751255452632904,1.0,1.0,0.0,263.16180419921875,257.0,37619.171875,0.0,3678.16845703125,1.0,278.1499938964844,280.4008483886719,290.57012939453125,293.0043029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432513117790222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.91162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.96630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249120,296.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934997558594,0.7495344281196594,0.3669075667858124,0.3371356129646301,296.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49322509765625,0.8494802713394165,0.5422359108924866,0.5199334621429443,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.9990000128746032,0.9816420078277588,0.6234990954399109,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49346923828125,0.7550915479660034,0.3757689893245697,0.3632495403289795,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.494140625,0.6185373663902283,0.2014097720384597,0.943210244178772,286.4932861328125,284.95001220703125,296.1288452148437,287.57135009765625,296.739501953125,296.9164733886719,286.4918212890625,1.0,0.6743995547294617,0.291435182094574,0.291435182094574,1.0,1.0,-3.34688138961792,0.6795133948326111,2.667367935180664,-0.0736667960882186,1.0,1.0,0.0,263.71295166015625,245.0,37478.96875,0.0,3645.39013671875,1.0,278.1499938964844,280.3924255371094,290.5572509765625,292.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418738484382628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.46923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249180,296.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4727478027344,0.7483668923377991,0.3644996881484985,0.3349763751029968,296.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4724426269531,0.8483390212059021,0.5390722155570984,0.5169637799263,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9990000128746032,0.9793298244476318,0.62253737449646,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4727478027344,0.754065752029419,0.373568058013916,0.3611723184585571,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.6171429753303528,0.199646458029747,0.935258448123932,286.4725036621094,284.95001220703125,296.1003723144531,287.55780029296875,296.7283020019531,296.9101867675781,286.4706726074219,1.0,0.6710484027862549,0.2921243906021118,0.2921243906021118,1.0,1.0,-3.327510595321656,0.6763648986816406,2.651145696640014,-0.0722519680857658,1.0,1.0,0.0,262.2900085449219,245.0,37313.44140625,0.0,3591.491943359375,1.0,278.1499938964844,280.3827819824219,290.54425048828125,292.96051025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405478835105896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.46826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.425537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249240,296.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4493713378906,0.7477886080741882,0.3620806634426117,0.3327642977237701,296.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44903564453125,0.8478809595108032,0.5358876585960388,0.5139313340187073,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4487609863281,0.9990000128746032,0.9772494435310364,0.6199288368225098,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4493713378906,0.7536419630050659,0.3713489472866058,0.3590349555015564,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4502258300781,0.616206705570221,0.1978756636381149,0.9270570874214172,286.4491271972656,284.95001220703125,296.0719299316406,287.54425048828125,296.7180480957031,296.9051818847656,286.4471435546875,1.0,0.6670160293579102,0.2928135991096496,0.2928135991096496,1.0,1.0,-3.305638551712036,0.672521710395813,2.6331169605255127,-0.0710916146636009,1.0,1.0,0.0,259.7550964355469,233.0,37130.16796875,0.0,3526.044921875,1.0,278.1499938964844,280.3719177246094,290.53057861328125,292.9366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939178466796875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.97216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249300,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4247741699219,0.7476165890693665,0.3596591353416443,0.3305210769176483,296.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244079589844,0.8478918671607971,0.5326898097991943,0.5108564496040344,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241027832031,0.9990000128746032,0.9754270911216736,0.6161949634552002,296.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4247436523437,0.7536309361457825,0.3691162765026092,0.3568562865257263,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4256591796875,0.615592896938324,0.1961034387350082,0.9187106490135192,286.42449951171875,284.95001220703125,296.0435485839844,287.5307312011719,296.7087097167969,296.9013366699219,286.42242431640625,1.0,0.6624090671539307,0.2935028374195099,0.2935028374195099,1.0,1.0,-3.282099723815918,0.6682016253471375,2.613898038864136,-0.0700504332780838,1.0,1.0,0.0,256.4798278808594,233.0,36935.203125,0.0,3453.373046875,1.0,278.1499938964844,280.3603210449219,290.51629638671875,292.9112243652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376999139785768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.18310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249360,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39910888671875,0.7477763295173645,0.3572402000427246,0.3282583951950073,296.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39874267578125,0.8482843041419983,0.5294837355613708,0.507750928401947,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984375,0.9990000128746032,0.9738633632659912,0.6115660071372986,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990783691406,0.7539545297622681,0.3668726086616516,0.3546455800533294,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.6152453422546387,0.1943326592445373,0.910266935825348,286.3988342285156,284.95001220703125,296.0151672363281,287.5172119140625,296.7001953125,296.8985290527344,286.39666748046875,1.0,0.6573491096496582,0.294211745262146,0.294211745262146,1.0,1.0,-3.2572689056396484,0.6635579466819763,2.593710899353028,-0.0690551102161407,1.0,1.0,0.0,252.63253784179688,236.0,36730.4453125,0.0,3375.502685546875,1.0,278.1499938964844,280.34814453125,290.5016174316406,292.8846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360824823379515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.76513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.763916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249420,296.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749694824219,0.7469842433929443,0.3548376560211181,0.3260611295700073,296.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.8475682139396667,0.526285707950592,0.5047046542167664,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3743591308594,0.9990000128746032,0.9723618626594543,0.6095004677772522,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749389648437,0.7532934546470642,0.3646318316459656,0.3524908125400543,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.37579345703125,0.6140916347503662,0.1925765573978424,0.902144730091095,286.37469482421875,284.95001220703125,295.9868469238281,287.5036926269531,296.6920471191406,296.89630126953125,286.37286376953125,1.0,0.6539282202720642,0.2949206829071045,0.2949206829071045,1.0,1.0,-3.2361092567443848,0.6598970293998718,2.576212167739868,-0.0680786073207855,1.0,1.0,0.0,250.4890899658203,236.0,36547.70703125,0.0,3316.234130859375,1.0,278.1499938964844,280.33697509765625,290.4868469238281,292.8578491210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934333086013794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.62255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.793701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249480,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533630371094,0.7456913590431213,0.3524436056613922,0.3239061832427978,296.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3530578613281,0.8462653756141663,0.5230921506881714,0.5016970038414001,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.9990000128746032,0.9705918431282043,0.6087896823883057,296.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533630371094,0.7521100044250488,0.3623872101306915,0.3503684997558594,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541564941406,0.6124870181083679,0.1908267140388488,0.8942255973815918,286.3531494140625,284.95001220703125,295.9585876464844,287.4902038574219,296.6836853027344,296.8937072753906,286.3514099121094,1.0,0.6510372757911682,0.2956295907497406,0.2956295907497406,1.0,1.0,-3.216969013214112,0.6567592024803162,2.5602097511291504,-0.0669195726513862,1.0,1.0,0.0,249.25489807128903,239.0,36381.56640625,0.0,3267.04736328125,1.0,278.1499938964844,280.32696533203125,290.47271728515625,292.8326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932546854019165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.463623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249540,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330383300781,0.7440707087516785,0.3500504195690155,0.3217748403549194,296.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327331542969,0.8445793390274048,0.5198970437049866,0.4987109303474426,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324890136719,0.9990000128746032,0.968501627445221,0.6089648008346558,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330078125,0.7505826354026794,0.3601328432559967,0.3482601344585418,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.6105493307113647,0.1890786439180374,0.8864214420318604,286.3327941894531,284.95001220703125,295.9303283691406,287.4767150878906,296.675048828125,296.8907775878906,286.3311462402344,1.0,0.6485989093780518,0.2963385283946991,0.2963385283946991,1.0,1.0,-3.199105262756348,0.6539486050605774,2.545156478881836,-0.0657082870602607,1.0,1.0,0.0,248.60874938964844,239.0,36226.69921875,0.0,3224.34033203125,1.0,278.1499938964844,280.3175964355469,290.4592590332031,292.80889892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930799663066864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249600,296.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31378173828125,0.7421982288360596,0.3476536870002746,0.3196571469306946,296.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134765625,0.8425996899604797,0.5166962146759033,0.4957370162010193,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.313232421875,0.9990000128746032,0.9660771489143372,0.6098254323005676,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3137512207031,0.7487909197807312,0.3578668236732483,0.3461574018001556,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144836425781,0.6083483695983887,0.1873305439949035,0.8786965608596802,286.31353759765625,284.95001220703125,295.9021301269531,287.4632568359375,296.6663513183594,296.8877258300781,286.3119812011719,1.0,0.6465098857879639,0.2970474362373352,0.2970474362373352,1.0,1.0,-3.1821999549865723,0.6513805985450745,2.5308194160461426,-0.0644617974758148,1.0,1.0,0.0,248.4169006347656,227.0,36081.80078125,0.0,3186.56396484375,1.0,278.1499938964844,280.3088684082031,290.44635009765625,292.78643798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291352033615112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.2119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249660,296.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2931213378906,0.741312563419342,0.345240831375122,0.3174706399440765,296.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29278564453125,0.8417690396308899,0.5134751796722412,0.4926882088184356,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2925109863281,0.9990000128746032,0.963498830795288,0.6079670190811157,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2930908203125,0.7480099201202393,0.3555771112442016,0.3439749181270599,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29400634765625,0.6070082187652588,0.1855711638927459,0.8706443309783936,286.2928771972656,284.95001220703125,295.8739929199219,287.4498291015625,296.6579284667969,296.8849182128906,286.2909545898437,1.0,0.6426936388015747,0.2978381216526031,0.2978381216526031,1.0,1.0,-3.1613779067993164,0.6479299068450928,2.513447999954224,-0.0630493015050888,1.0,1.0,0.0,246.4517364501953,227.0,35915.375,0.0,3131.144775390625,1.0,278.1499938964844,280.2991638183594,290.43365478515625,292.7642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275587797164916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249720,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.740954577922821,0.3428199291229248,0.3152397572994232,296.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26953125,0.8415543437004089,0.5102381110191345,0.4895868599414825,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26922607421875,0.9990000128746032,0.9610655903816224,0.6046276092529297,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.7477678060531616,0.3532699644565582,0.3417378962039947,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.6061333417892456,0.1838128119707107,0.8624027371406555,286.2696228027344,284.95001220703125,295.84588623046875,287.4364013671875,296.6501159667969,296.8829345703125,286.2675476074219,1.0,0.6382826566696167,0.2986288070678711,0.2986288070678711,1.0,1.0,-3.138357400894165,0.643865168094635,2.494492292404175,-0.0618706829845905,1.0,1.0,0.0,243.52001953125,230.0,35731.69921875,0.0,3066.5361328125,1.0,278.1499938964844,280.28826904296875,290.42047119140625,292.74078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259828329086304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.08740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.265869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249780,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2475891113281,0.739762544631958,0.3404078781604767,0.3130585849285126,296.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472839355469,0.840366005897522,0.5070013403892517,0.4865298867225647,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470092773437,0.9990000128746032,0.9586575627326964,0.6035484075546265,296.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24755859375,0.7466623783111572,0.3509612083435058,0.3395437598228454,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484130859375,0.6044909954071045,0.1820681095123291,0.8544430732727051,286.2473449707031,284.95001220703125,295.8178405761719,287.4229736328125,296.6430053710937,296.8819274902344,286.2455444335937,1.0,0.6353664994239807,0.299419492483139,0.299419492483139,1.0,1.0,-3.118542432785034,0.6406649351119995,2.477877378463745,-0.0607223622500896,1.0,1.0,0.0,242.0627899169922,230.0,35562.75,0.0,3017.255615234375,1.0,278.1499938964844,280.2780456542969,290.40679931640625,292.71649169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243518710136414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.59130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.264404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249840,296.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.7381538152694702,0.337997168302536,0.3109084069728851,296.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.8386864066123962,0.5037556290626526,0.4834961891174316,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.9990000128746032,0.9559758901596068,0.6036098003387451,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.7451236844062805,0.3486455678939819,0.3373733162879944,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.6024481058120728,0.1803266704082489,0.846652090549469,286.226318359375,284.95001220703125,295.78985595703125,287.4096069335937,296.6363525390625,296.8815002441406,286.2245483398437,1.0,0.6328729391098022,0.300210177898407,0.300210177898407,1.0,1.0,-3.100404977798462,0.6379005312919617,2.4625043869018555,-0.0594090931117534,1.0,1.0,0.0,241.36007690429688,218.0,35395.53515625,0.0,2975.934814453125,1.0,278.1499938964844,280.2680053710937,290.3931579589844,292.6925354003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226952195167542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.01025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249900,296.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.737463116645813,0.335569828748703,0.3086953163146972,296.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.8380765318870544,0.5004899501800537,0.480389803647995,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030639648437,0.9990000128746032,0.9531667828559875,0.6011225581169128,296.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037353515625,0.744525671005249,0.3463064730167389,0.3351297974586487,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.6012341976165771,0.1785711795091629,0.8385570049285889,286.2034912109375,284.95001220703125,295.76190185546875,287.396240234375,296.62969970703125,296.8809509277344,286.2013244628906,1.0,0.6287305355072021,0.3010008633136749,0.3010008633136749,1.0,1.0,-3.0786023139953613,0.6340863704681396,2.4445159435272217,-0.058155320584774,1.0,1.0,0.0,239.0172119140625,218.0,35203.4921875,0.0,2918.9091796875,1.0,278.1499938964844,280.2568054199219,290.3795471191406,292.668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210153818130492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.82373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.52587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249960,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.7371653318405151,0.333083301782608,0.3064378798007965,296.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.8379318714141846,0.4971654117107391,0.4772352576255798,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.9990000128746032,0.950435221195221,0.5975037813186646,296.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7443301677703857,0.3439156711101532,0.3328351080417633,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424560546875,0.6003710627555847,0.1767916679382324,0.8302776217460632,286.1361694335937,284.95001220703125,295.7340087890625,287.3829040527344,296.5082397460937,296.8802185058594,286.126220703125,1.0,0.6239636540412903,0.4408006966114044,0.4408006966114044,0.800000011920929,1.0,-3.0550413131713867,1.0071649551391602,2.0478763580322266,0.3199397623538971,1.0,1.0,0.0,235.9974670410156,221.0,34615.9375,0.0,2853.471923828125,1.0,278.1499938964844,280.2264099121094,290.3644714355469,292.6355285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919124722480774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.88916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3581.07861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250020,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.7358806133270264,0.3302867114543915,0.3040554523468017,296.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.83669114112854,0.4935373961925506,0.4739525020122528,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.9990000128746032,0.9471293091773988,0.596205472946167,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185546875,0.7431574463844299,0.3412914872169494,0.3304528594017029,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.5985942482948303,0.174883097410202,0.8218985199928284,286.01727294921875,284.95001220703125,295.7061767578125,287.3695678710937,296.34930419921875,296.87823486328125,286.0074768066406,1.0,0.6207188963890076,0.5806005001068115,0.5806005001068115,0.6000000238418579,1.0,-3.033724069595337,1.3861758708953855,1.6475481986999512,0.7032497525215149,1.0,1.0,0.0,234.454330444336,221.0,33832.28515625,0.0,2802.099365234375,1.0,278.1499938964844,280.1792907714844,290.3401794433594,292.5740051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91571444272995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.19970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3549.5576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250080,296.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.7339813709259033,0.3272294104099273,0.3014381825923919,296.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.8348144292831421,0.4896430075168609,0.4704267382621765,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.9990000128746032,0.9429908394813538,0.5960357189178467,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.7414030432701111,0.3384420573711395,0.3278789222240448,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.5962240695953369,0.1728288978338241,0.8130216598510742,285.88385009765625,284.95001220703125,295.67840576171875,287.3562927246094,296.1332702636719,296.8749084472656,285.8709716796875,1.0,0.6179197430610657,0.720400333404541,0.720400333404541,0.4000000059604645,1.0,-3.012371301651001,1.8915255069732664,1.1208457946777344,1.2124589681625366,1.0,1.0,0.0,233.66287231445312,209.0,33000.84375,0.0,2757.139404296875,1.0,278.1499938964844,280.1309814453125,290.3104248046875,292.5003356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103220701217652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3499.59228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250140,296.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124938964844,0.7328413724899292,0.32390296459198,0.2985327243804931,296.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095031738281,0.8338828086853027,0.4854300320148468,0.4665727019309997,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069396972656,0.9990000128746032,0.9380998015403748,0.5932719111442566,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.7404484748840332,0.335321694612503,0.3250164687633514,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.5945145487785339,0.1705885231494903,0.8031320571899414,285.7101745605469,284.95001220703125,295.6506652832031,287.343017578125,295.8646850585937,296.86993408203125,285.6950988769531,1.0,0.613463819026947,0.8602001667022705,0.8602001667022705,0.2000000029802322,1.0,-2.985616445541382,2.4852399826049805,0.5003764033317566,1.8105295896530151,1.0,1.0,0.0,231.3149871826172,209.0,31955.779296875,0.0,2695.93017578125,1.0,278.1499938964844,280.0694580078125,290.27838134765625,292.4137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029442071914672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.01318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250200,296.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.7319038510322571,0.3203302025794983,0.2953770458698272,296.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.8332272171974182,0.4808969795703888,0.4623935222625732,296.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.9990000128746032,0.9327849745750428,0.5894432067871094,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.7396997809410095,0.3319343030452728,0.3218736946582794,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.5929012894630432,0.1681514978408813,0.7922739386558533,285.5168762207031,284.95001220703125,295.6230163574219,287.3298034667969,295.6241149902344,296.86328125,285.5062866210937,1.0,0.608399510383606,1.0,1.0,0.0,1.0,-2.9553873538970947,2.9553539752960205,3.3365809940733016e-05,2.285717487335205,1.0,1.0,0.0,228.2789001464844,197.0,30899.986328125,0.0,2625.70361328125,1.0,278.1499938964844,280.00323486328125,290.2441711425781,292.3161315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933438062667847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.55810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.4638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250260,296.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.7307615876197815,0.3167861104011535,0.2920740842819214,296.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.8323597311973572,0.4763600528240204,0.4580119252204895,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.9990000128746032,0.927592635154724,0.5858138203620911,296.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.7387426495552063,0.3285358250141144,0.3185647130012512,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.5909547209739685,0.1656255424022674,0.780668318271637,285.4625549316406,284.95001220703125,295.59539794921875,287.31658935546875,295.5964660644531,296.85601806640625,285.4590759277344,1.0,0.6027059555053711,1.0,1.0,0.0,1.0,-2.9238619804382324,2.9238550662994385,6.88092131895246e-06,2.261406421661377,1.0,1.0,0.0,224.9560089111328,197.0,30606.458984375,0.0,2549.984375,1.0,278.1499938964844,279.9822998046875,290.2157897949219,292.2414245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823590874671936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.68505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250320,296.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.7301768660545349,0.3135826289653778,0.2889707088470459,296.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8320693373680115,0.4721465706825256,0.453815221786499,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.9990000128746032,0.9231571555137634,0.5810971856117249,296.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.7382957935333252,0.3253834843635559,0.3153856098651886,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.5893967747688293,0.1632082909345626,0.7691009640693665,285.4237670898437,284.95001220703125,295.56787109375,287.30340576171875,295.5689392089844,296.8503112792969,285.4201965332031,1.0,0.5965864062309265,1.0,1.0,0.0,1.0,-2.8916921615600586,2.891685485839844,6.729836968588643e-06,2.236521005630493,1.0,1.0,0.0,221.0121154785156,200.0,30329.2890625,0.0,2471.4130859375,1.0,278.1499938964844,279.9657287597656,290.2047424316406,292.2017517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724792003631592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.06298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.065673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250380,296.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876342773437,0.7289113998413086,0.3105936646461487,0.2861567437648773,296.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870544433594,0.8309118151664734,0.4681491255760193,0.4499150216579437,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38653564453125,0.9990000128746032,0.9191403388977052,0.5786870718002319,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875732421875,0.7371070981025696,0.3224068284034729,0.3124518692493438,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.587110161781311,0.1609084457159042,0.7582817673683167,285.3871765136719,284.95001220703125,295.5404052734375,287.290283203125,295.5414733886719,296.8461608886719,285.3840637207031,1.0,0.592200517654419,1.0,1.0,0.0,1.0,-2.8641810417175293,2.8641746044158936,6.602000667044194e-06,2.215085983276367,1.0,1.0,0.0,218.5797271728516,200.0,30082.3203125,0.0,2409.990478515625,1.0,278.1499938964844,279.95068359375,290.2030029296875,292.1787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642818927764893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.1689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250440,296.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.7272828221321106,0.3077322244644165,0.2835212051868438,296.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.829293429851532,0.464288979768753,0.4462077617645263,296.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.9990000128746032,0.9150840640068054,0.5775307416915894,296.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.7355320453643799,0.3195433616638183,0.3096814751625061,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.5844574570655823,0.1586972028017044,0.7480623722076416,285.3539733886719,284.95001220703125,295.51300048828125,287.27716064453125,295.5140686035156,296.8432312011719,285.3509826660156,1.0,0.5884474515914917,1.0,1.0,0.0,1.0,-2.839550256729126,2.8395438194274902,6.488828148576431e-06,2.1959869861602783,1.0,1.0,0.0,216.9864654541016,188.0,29857.015625,0.0,2358.65283203125,1.0,278.1499938964844,279.9371032714844,290.2044982910156,292.1640930175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857734203338623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250500,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205871582031,0.7266126275062561,0.3049391508102417,0.2809212505817413,296.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.8287751078605652,0.4605047702789306,0.4425463080406189,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.9990000128746032,0.9110613465309144,0.5739458203315735,296.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.734926164150238,0.3167417645454407,0.3069400787353515,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.5827450156211853,0.1565398126840591,0.7379046082496643,285.3200988769531,284.95001220703125,295.48565673828125,287.2640991210937,295.4867248535156,296.84100341796875,285.3167724609375,1.0,0.5831934809684753,1.0,1.0,0.0,1.0,-2.8122215270996094,2.8122153282165527,6.364770797517849e-06,2.174962520599365,1.0,1.0,0.0,213.9402770996093,188.0,29614.681640625,0.0,2296.405029296875,1.0,278.1499938964844,279.9228210449219,290.20538330078125,292.1513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525779843330383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.422607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250560,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.726457953453064,0.3021918535232544,0.2783450186252594,296.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.8288475871086121,0.4567678570747375,0.4389136731624603,296.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.9990000128746032,0.907366156578064,0.5690743327140808,296.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.7348352670669556,0.3139714300632477,0.3042131066322326,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.5815456509590149,0.1544327735900879,0.7278435230255127,285.2840881347656,284.95001220703125,295.4583740234375,287.25103759765625,295.45947265625,296.8394775390625,285.2806701660156,1.0,0.5775097608566284,1.0,1.0,0.0,1.0,-2.783536672592163,2.7835304737091064,6.2356261878449e-06,2.152793884277344,1.0,1.0,0.0,210.143295288086,191.0,29360.953125,0.0,2229.31640625,1.0,278.1499938964844,279.9076843261719,290.2032775878906,292.1359558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483836650848389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.46435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.1337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250620,296.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.7253900170326233,0.2994872331619262,0.2758592367172241,296.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.8278499841690063,0.4530737400054931,0.435376226902008,296.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.9037851691246032,0.5666810870170593,296.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.7338113188743591,0.311232328414917,0.3015691041946411,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.5794636607170105,0.1523800790309906,0.7182759642601013,285.24969482421875,284.95001220703125,295.4311828613281,287.238037109375,295.4322814941406,296.83856201171875,285.2466735839844,1.0,0.5735145211219788,1.0,1.0,0.0,1.0,-2.7587337493896484,2.758727788925171,6.124706033006078e-06,2.133476734161377,1.0,1.0,0.0,207.8894195556641,191.0,29132.4453125,0.0,2177.096923828125,1.0,278.1499938964844,279.89373779296875,290.1978759765625,292.1175842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447700142860413,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.08447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2886.31201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
