time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250680,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.7238197326660156,0.2968148589134216,0.2734354734420776,296.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.8262657523155212,0.449412852525711,0.431904524564743,296.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.9990000128746032,0.899958074092865,0.5656399726867676,296.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.7322775721549988,0.3085148632526397,0.2989802062511444,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.5768987536430359,0.1503615230321884,0.7090529203414917,285.2182006835937,284.95001220703125,295.404052734375,287.22509765625,295.4051513671875,296.83807373046875,285.2153015136719,1.0,0.5701006650924683,1.0,1.0,0.0,1.0,-2.7361984252929688,2.736192226409912,6.024972662999062e-06,2.116011619567871,1.0,1.0,0.0,206.4854736328125,194.0,28921.58203125,0.0,2133.32421875,1.0,278.1499938964844,279.88104248046875,290.190185546875,292.0978088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415562510490417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.2587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250740,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7219035625457764,0.2941685318946838,0.2710563838481903,296.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.8242844343185425,0.4457777738571167,0.4284798502922058,296.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.9990000128746032,0.8958274722099304,0.5655055046081543,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.7303992509841919,0.3058127462863922,0.2964281737804413,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900329589844,0.5739881992340088,0.1483617275953292,0.700041651725769,285.1881103515625,284.95001220703125,295.3769836425781,287.212158203125,295.37811279296875,296.8378295898437,285.1852722167969,1.0,0.5671926140785217,1.0,1.0,0.0,1.0,-2.715162992477417,2.7151570320129395,5.932634849159513e-06,2.099717378616333,1.0,1.0,0.0,205.6462554931641,194.0,28721.662109375,0.0,2095.17724609375,1.0,278.1499938964844,279.8690185546875,290.1809387207031,292.0769348144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386295437812805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.9140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250800,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.7197031378746033,0.0,0.2687125504016876,296.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.82198566198349,0.0,0.4250917136669159,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.9990000128746032,0.0,0.5660849809646606,296.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.7282469868659973,0.0,0.2939039766788482,296.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.5707859396934509,0.0,0.6911623477935791,285.1590270996094,294.1499938964844,295.3500061035156,287.19927978515625,295.35113525390625,296.8376770019531,285.1562805175781,0.0,0.0,1.0,1.0,0.0,1.0,-2.69526481628418,2.695259094238281,5.845959094585851e-06,2.084310531616211,0.0,0.0,0.0,205.2499847412109,60.0,28530.099609375,0.0,2061.3564453125,0.0,278.1499938964844,279.8575134277344,290.1706237792969,292.0553283691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.3563033044338226,0.0,0.0009293818729929,296.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.3563033044338226,0.0,0.0009786863811314,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.3563033044338226,0.0,0.0007228548638522,296.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.3563033044338226,0.0,0.0009786842856556,296.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0046423845924437,285.2599182128906,294.1499938964844,295.3230895996094,287.1861877441406,295.28875732421875,296.7225036621094,283.6967163085937,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0099046686664223,0.0099681382998824,-6.346957525238395e-05,-0.0124564468860626,0.0,0.0,0.0,-0.0520733036100864,60.0,2219.541015625,0.0,-6.688580015179468e-06,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,3.3437972888350487e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7501300755840002e-11,1.7501928725738303e-11,3.326288788572532e-17,3.6242059353597256e-10,3.624202049579139e-10,3.911488036137216e-16,0.0,0.0,-0.0,0.0,0.0,1.3650204261714252e-19,1.929686017247646e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0010520990472286,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0016299522249028,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0007191920885816,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0011480356333777,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0028701641131192,285.2505798339844,294.1499938964844,295.2962646484375,287.172607421875,295.2862243652344,296.5722045898437,282.4898986816406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0099083799868822,0.0096402410417795,0.0002681387704797,-0.0128204682841897,0.0,0.0,0.0,-0.0526707507669925,60.0,1366.7138671875,-0.0,-5.406919171946356e-06,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.537400677352336e-29,7.710539976964505e-29,8.783815708835894e-32,-4.367543412782038e-18,-4.36444644856864e-18,-3.0969349308817338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0001230756461154,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0001446947280783,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0001400714099872,297.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0001307644561165,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,0.0005458322702907,285.24176025390625,294.1499938964844,295.2694702148437,287.1585693359375,295.2722473144531,296.3851623535156,281.74371337890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013016161974519,0.0031509771943092,-0.0018493609968572,-0.0164940245449543,0.0,0.0,0.0,-0.0089209005236625,60.0,840.8557739257812,-0.0,-1.1550816481076256e-07,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,4.203895392974451e-45,1.401298464324817e-45,-1.399368099443666e-20,-1.1317234724944771e-20,-2.676446471440282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.590128320269288e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.000101287914731,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,7.54695211071521e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0001010116975521,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0004776736604981,285.2389221191406,294.1499938964844,295.2427673339844,287.14410400390625,295.2720947265625,296.2140197753906,281.3023986816406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010218227980658,0.0008187207276932,0.0002031020267168,-0.0185407288372516,0.0,0.0,0.0,-0.0084065226837992,60.0,513.691650390625,-0.0,-7.118907063841108e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.391677812369231e-21,4.7930499957212856e-21,4.598627412751162e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.530037641525269e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0001003591460175,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,7.413232378894463e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0001003561628749,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0004760244337376,285.2360534667969,294.1499938964844,295.21612548828125,287.1292419433594,295.271728515625,296.0657958984375,281.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156335774809,3.643825507992916e-08,0.0010155971394851,-0.0191822219640016,0.0,0.0,0.0,-0.0086228027939796,60.0,314.879150390625,-0.0,-7.032661386574547e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.5291860878898e-21,4.7655478559410305e-21,4.76363823194877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.52514456002973e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.000100304823718,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,7.40860341466032e-05,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0001003044235403,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0004757928545586,285.23297119140625,294.1499938964844,295.1895446777344,287.11395263671875,295.2710876464844,295.9369201660156,280.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150966700166,7.629248344187545e-09,0.0010150891030207,-0.0190387964248657,0.0,0.0,0.0,-0.0085949432104825,60.0,194.58631896972656,-0.0,-7.025450088349319e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530516523894562e-21,4.765280072373589e-21,4.765236855417757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.521552419755608e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0001002669232548,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,7.405789801850915e-05,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0001002665885607,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.000475613749586,285.2296447753906,294.1499938964844,295.1630249023437,287.0982666015625,295.2702331542969,295.8240661621094,280.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147126158699,7.584424643880538e-09,0.001014705048874,-0.0189215410500764,0.0,0.0,0.0,-0.0085727423429489,60.0,121.61072540283205,-0.0,-7.020134518143095e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.765273610025053e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,9.518717706669122e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0001002370700007,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,7.403584459098056e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0001002367353066,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0004754722176585,285.2260437011719,294.1499938964844,295.13653564453125,287.0822448730469,295.2691650390625,295.7245483398437,280.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,77.32975006103516,-0.0,-7.01593734220296e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.765273610025053e-21,4.7652732061282695e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.516574209555984e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0001002144999802,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,7.401916082017124e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0001002141652861,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0004753652028739,285.22222900390625,294.1499938964844,295.110107421875,287.0658569335937,295.267822265625,295.6361999511719,280.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141794336959,7.522092282385984e-09,0.0010141718667,-0.0187582857906818,0.0,0.0,0.0,-0.0085418401286005,60.0,50.36154556274414,-0.0,-7.012760505631378e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.7652732061282695e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.515066631138323e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0001001986238406,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,7.400742470053956e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0001001982891466,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,0.0004752899403683,285.2181701660156,294.1499938964844,295.0837097167969,287.0491027832031,295.26629638671875,295.5571594238281,280.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,33.97673416137695,-0.0,-7.010521585470998e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,9.5141411293298e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0001001888740574,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,7.400022150250152e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0001001885393634,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0004752437525894,285.2138671875,294.1499938964844,295.057373046875,287.03204345703125,295.2645263671875,295.48602294921875,280.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139174992218,7.4914803249726e-09,0.0010139100486412,-0.0186781100928783,0.0,0.0,0.0,-0.0085266642272472,60.0,24.56780815124512,-0.0,-7.009140290392679e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,9.513742406852543e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001001846758299,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,7.399711466860026e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0001001843484118,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.000475223903777,285.2093505859375,294.1499938964844,295.03106689453125,287.01470947265625,295.2625427246094,295.42144775390625,280.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,18.892284393310547,-0.0,-7.008536329067283e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.513816621620208e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001001854543574,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.399768219329417e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001001851269393,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0004752276581712,285.20458984375,294.1499938964844,295.0047912597656,286.9970397949219,295.2603454589844,295.3625183105469,280.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138804791495,7.4871522315334e-09,0.0010138730285689,-0.0186667758971452,0.0,0.0,0.0,-0.0085245184600353,60.0,15.496621131896973,-0.0,-7.008628699622933e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.51430993154645e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0001001906421151,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,7.400150934699923e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.000100190321973,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0004752523382194,285.1996154785156,294.1499938964844,294.9785461425781,286.9791259765625,295.2579040527344,295.30828857421875,280.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,13.428560256958008,-0.0,-7.00933782127322e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,9.5151670393534e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0001001996643026,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,7.40081668482162e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0001001993441605,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0004752951790578,285.1944274902344,294.1499938964844,294.95233154296875,286.9609375,295.2552795410156,295.25811767578125,280.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140218073502,7.503687449172958e-09,0.0010140143567696,-0.0187100823968648,0.0,0.0,0.0,-0.008532715961337,60.0,12.206866264343262,-0.0,-7.010584113231745e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.516333375358954e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.000100211946119,299.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,7.401722541544586e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0001002116259769,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0004753534740302,285.18902587890625,294.1499938964844,294.9261474609375,286.9425048828125,295.2524108886719,295.2113952636719,280.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518078604107359e-09,0.0010141374077647,-0.0187477748841047,0.0,0.0,0.0,-0.0085398498922586,60.0,11.464845657348633,-0.0,-7.012285863083889e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,9.517754369881004e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0001002269054879,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,7.40282703191042e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0001002265926217,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0004754245164804,285.18341064453125,294.1499938964844,294.8999938964844,286.9238586425781,295.2493591308594,295.1675720214844,280.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142951505258,7.535645885070608e-09,0.0010142875835299,-0.0187937840819358,0.0,0.0,0.0,-0.0085485586896538,60.0,11.009461402893066,-0.0,-7.014363490043253e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.519376180833206e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001002439821604,299.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.404087955364957e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0001002436692942,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0004755055706482,285.1775817871094,294.1499938964844,294.87384033203125,286.90496826171875,295.24609375,295.126220703125,280.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,10.724242210388184,-0.0,-7.016737413323426e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.521144238533452e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001002626013359,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,7.405462383758277e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0001002622884698,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0004755939298775,285.17156982421875,294.1499938964844,294.84771728515625,286.88592529296875,295.2426147460937,295.0870361328125,280.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146539425477,7.577609650866181e-09,0.0010146463755518,-0.0189036913216114,0.0,0.0,0.0,-0.008569361642003,60.0,10.54396915435791,-0.0,-7.019328052138007e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.52300542849116e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0001002822027658,299.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,7.406909571727738e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0001002818898996,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,0.0004756869748234,285.16534423828125,294.1499938964844,294.82159423828125,286.8666687011719,295.2389221191406,295.04962158203125,280.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,10.424124717712402,-0.0,-7.022056536243326e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,9.52490881900303e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.000100302240753,299.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,7.408388773910701e-05,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0001003019278869,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0004757820570375,285.158935546875,294.1499938964844,294.7955017089844,286.8472595214844,295.23504638671875,295.0137939453125,280.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150527814403,7.624243458792535e-09,0.001015045098029,-0.0190258286893367,0.0,0.0,0.0,-0.0085924798622727,60.0,10.340860366821287,-0.0,-7.024846837566656e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.526802750770004e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,0.0001003221841529,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.40986070013605e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0001003218712867,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.000475876731798,285.15234375,294.1499938964844,294.7694091796875,286.8276672363281,295.23095703125,294.97930908203125,280.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,10.279587745666504,-0.0,-7.027624349120742e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.528639930067584e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0001003415236482,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,7.411288970615715e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.000100341218058,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0004759685252793,285.14556884765625,294.1499938964844,294.7432861328125,286.8079833984375,295.2266540527344,294.9459533691406,280.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154480114579,7.670462487396891e-09,0.0010154403280466,-0.0191468782722949,0.0,0.0,0.0,-0.008615393191576,60.0,10.231451988220217,-0.0,-7.030318727174746e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,9.530373790767044e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0001003597863018,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,7.412637205561623e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0001003594807116,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0004760551964864,285.1386108398437,294.1499938964844,294.7171936035156,286.78814697265625,295.22216796875,294.91357421875,280.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,10.191240310668944,-0.0,-7.032862470168767e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.531963587505744e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0001003765210043,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,7.413872663164511e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0001003762226901,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.0004761346499435,285.1315002441406,294.1499938964844,294.69110107421875,286.7682189941406,295.2174987792969,294.8820495605469,280.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711613569938436e-09,0.0010157922515645,-0.0192546565085649,0.0,0.0,0.0,-0.0086357938125729,60.0,10.155805587768556,-0.0,-7.035193050342059e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.533371485304087e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.00010039134213,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.414966967189685e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001003910438157,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.0004762049939017,285.12420654296875,294.1499938964844,294.6649780273437,286.7481994628906,295.2126159667969,294.8512878417969,280.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729022755142978e-09,0.0010159411467611,-0.0193002503365278,0.0,0.0,0.0,-0.0086444234475493,60.0,10.12320327758789,-0.0,-7.037255045361236e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.534564742352812e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0001004039077088,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.415893924189731e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0001004036093945,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0004762646567542,285.11676025390625,294.1499938964844,294.63885498046875,286.72808837890625,295.2075500488281,294.8211669921875,280.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160749079659,7.743759411482642e-09,0.0010160672245547,-0.019338846206665,0.0,0.0,0.0,-0.0086517296731472,60.0,10.092270851135254,-0.0,-7.039000848862997e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.535516437608749e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001004139267024,299.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,7.416633889079094e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0001004136283881,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.000476312241517,285.109130859375,294.1499938964844,294.6127319335937,286.7079467773437,295.2023010253906,294.79156494140625,280.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575429886579,60.0,10.062273979187012,-0.0,-7.040390670454144e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.536206198390572e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0001004211953841,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.417169399559498e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.0001004208970698,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004763467586599,285.1013488769531,294.1499938964844,294.5865783691406,286.6877136230469,295.19683837890625,294.7624816894531,281.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162476683035,7.763954812389784e-09,0.0010162398684769,-0.0193917378783226,0.0,0.0,0.0,-0.0086617413908243,60.0,10.032785415649414,-0.0,-7.041393956797037e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.536623110761866e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0001004255755105,299.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.417492452077568e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0001004252771963,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0004763675678987,285.09344482421875,294.1499938964844,294.5604248046875,286.66748046875,295.1911926269531,294.7337951660156,281.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049812853336,0.0,0.0,0.0,-0.0086642485111951,60.0,10.003534317016602,-0.0,-7.04199365486602e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.536760626360774e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001004270234261,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,7.417599408654496e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001004267323878,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0004763745237141,285.0853576660156,294.1499938964844,294.5342102050781,286.647216796875,295.1853942871094,294.7054748535156,281.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163044789806,7.77060016332598e-09,0.0010162967955693,-0.019409142434597,0.0,0.0,0.0,-0.0086650354787707,60.0,9.97435474395752,-0.0,-7.042181948690995e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.536624565953387e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001004255900625,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,7.417492452077568e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0001004252990242,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0004763677425216,285.0771484375,294.1499938964844,294.50799560546875,286.626953125,295.17938232421875,294.677490234375,281.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,9.945149421691896,-0.0,-7.04196523315659e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.536228026263416e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001004214063868,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.417183223878965e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0001004211226245,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004763479810208,285.0688171386719,294.1499938964844,294.48175048828125,286.6067199707031,295.1731872558594,294.6497497558594,281.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162455728277,7.763703457897009e-09,0.0010162377730011,-0.0193910803645849,0.0,0.0,0.0,-0.0086616175249218,60.0,9.91586208343506,-0.0,-7.041364824544871e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.53559356275946e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0001004147270577,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.416689186356962e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0001004144360194,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004763163160532,285.0603332519531,294.1499938964844,294.4554748535156,286.58648681640625,295.16680908203125,294.6222839355469,281.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,9.88646411895752,-0.0,-7.040412697278954e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.534751734463498e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0001004058649414,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,7.416033622575924e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.000100405581179,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004762743483297,285.0516967773437,294.1499938964844,294.4291687011719,286.5662841796875,295.1602783203125,294.59503173828125,281.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,9.85694980621338,-0.0,-7.039155036636657e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
