time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252960,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.533744741929696e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001003952493192,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,7.415250001940876e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0001003949728328,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004762240569107,285.04296875,294.1499938964844,294.4028015136719,286.546142578125,295.1535339355469,294.5679626464844,281.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090420216321,0.0,0.0,0.0,-0.0086460886523127,60.0,9.827327728271484,-0.0,-7.03765294929326e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.532616240903737e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0001003833676804,299.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,7.414371066261083e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0001003830839181,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0004761677409987,285.0340881347656,294.1499938964844,294.3764038085937,286.5260925292969,295.1466369628906,294.541015625,281.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158563964068,7.718194083849994e-09,0.0010158487129956,-0.0192718897014856,0.0,0.0,0.0,-0.0086390562355518,60.0,9.797622680664062,-0.0,-7.035972515723189e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.531388786854222e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001003704383037,299.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,7.41341573302634e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0001003701618174,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0004761064483318,285.0251159667969,294.1499938964844,294.3499450683594,286.506103515625,295.1395568847656,294.51422119140625,281.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,9.767862319946287,-0.0,-7.03414571034955e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.530069655738772e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0001003565485007,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,7.41238909540698e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0001003562720143,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0004760406154673,285.0160217285156,294.1499938964844,294.3234558105469,286.4862060546875,295.1322937011719,294.487548828125,281.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155829368159,7.68621788438395e-09,0.0010155752534046,-0.0191881414502859,0.0,0.0,0.0,-0.0086232041940093,60.0,9.738065719604492,-0.0,-7.032184612398852e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,9.528667578706518e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0001003417783067,299.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,7.411297701764852e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,0.0001003415018203,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,0.0004759705916512,285.0068054199219,294.1499938964844,294.2969055175781,286.4664306640625,295.1248779296875,294.4609375,281.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,9.70824909210205,-0.0,-7.030100590554866e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,9.52719055931084e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,0.0001003262223093,299.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,7.410148100461811e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,0.0001003259458229,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0004758968425448,284.9974670410156,294.1499938964844,294.27032470703125,286.44677734375,295.1172790527344,294.43438720703125,281.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152740869671,7.650090338984228e-09,0.0010152664035558,-0.0190935228019952,0.0,0.0,0.0,-0.0086052948608994,60.0,9.678422927856444,-0.0,-7.027906434586839e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.52564732870087e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.00010030996782,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,7.40894756745547e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0001003096986096,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.0004758198047056,284.988037109375,294.1499938964844,294.24365234375,286.42724609375,295.1094970703125,294.40789794921875,281.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,9.648597717285156,-0.0,-7.025616355349484e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,9.524047345621511e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0001002931239781,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,7.407702651107684e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,0.0001002928547677,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.0004757399437949,284.978515625,294.1499938964844,294.2169189453125,286.40789794921875,295.1015625,294.3814697265625,281.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149370646104,7.610688967929491e-09,0.0010149294976145,-0.0189903285354375,0.0,0.0,0.0,-0.0085857613012194,60.0,9.618778228759766,-0.0,-7.02324243206931e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.5223993412219e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0001002757635433,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,7.406419899780303e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0001002755016088,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,0.0004756576672662,284.9688720703125,294.1499938964844,294.19012451171875,286.3887023925781,295.09344482421875,294.35504150390625,281.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,9.588973999023438,-0.0,-7.020798165058295e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,9.520711319055408e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,0.0001002579811029,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,7.405105861835182e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,0.0001002577191684,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0004755733534693,284.9591369628906,294.1499938964844,294.16326904296875,286.3696594238281,295.0851745605469,294.3286437988281,281.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,9.559188842773438,-0.0,-7.018294212457479e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,9.51898837229237e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0001002398421405,299.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,7.403765630442649e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,0.0001002395802061,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,0.0004754873516503,284.9493408203125,294.1499938964844,294.1363525390625,286.350830078125,295.0767517089844,294.30224609375,281.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,9.52942943572998,-0.0,-7.01574123240789e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,9.517237776890396e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.000100221397588,299.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,7.402402843581513e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.0001002211356535,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.0004753999237436,284.9394226074219,294.1499938964844,294.1093444824219,286.33221435546875,295.068115234375,294.2758178710937,281.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142073733732,7.525356338078382e-09,0.0010141998063772,-0.0187668353319168,0.0,0.0,0.0,-0.0085434587672352,60.0,9.499699592590332,-0.0,-7.013146330336896e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.515461715636776e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,0.0001002026983769,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,7.401020411634818e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0001002024364424,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.0,0.0,0.0004753112443722,284.9294128417969,294.1499938964844,294.082275390625,286.3138122558594,295.0593566894531,294.2494201660156,281.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,9.470001220703123,-0.0,-7.010515190586375e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,9.513662371318787e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0001001837517833,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,7.39962124498561e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0001001834898488,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,0.0004752214299514,284.9193420410156,294.1499938964844,294.0551147460937,286.295654296875,295.0504150390625,294.22296142578125,281.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138243669643,7.4805788230492e-09,0.0010138169163838,-0.0186495576053857,0.0,0.0,0.0,-0.0085212606936693,60.0,9.440336227416992,-0.0,-7.00785136587001e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,9.511841199127956e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,0.000100164572359,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,7.398203888442367e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,0.0001001643104245,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0004751304804813,284.9091796875,294.1499938964844,294.0278625488281,286.2777099609375,295.04132080078125,294.1965026855469,281.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,9.410704612731934,-0.0,-7.005154856187802e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.509996016277e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,0.0001001451382762,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,7.396767614409328e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,0.0001001448763418,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.0,0.0,0.000475038337754,284.8989562988281,294.1499938964844,294.0005187988281,286.2600402832031,295.03204345703125,294.16998291015625,281.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134316980838,7.434659554661492e-09,0.0010134242475032,-0.0185292903333902,0.0,0.0,0.0,-0.0084984963759779,60.0,9.381104469299316,-0.0,-7.002423529911539e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,9.50812318478711e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0001001254131551,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,7.395310967694968e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,0.0001001251657726,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0004749448562506,284.8886413574219,294.1499938964844,293.9730834960937,286.2426452636719,295.02264404296875,294.1434326171875,281.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216529362718e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,9.351532936096191,-0.0,-6.99965312378481e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.50621979427524e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,0.0001001053678919,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,7.39382958272472e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,0.0001001051132334,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,0.0004748497740365,284.87823486328125,294.1499938964844,293.945556640625,286.2255554199219,295.0130615234375,294.1168518066406,281.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130273876711,7.387382261470066e-09,0.0010130200535058,-0.0184054635465145,0.0,0.0,0.0,-0.0084750587120652,60.0,9.321985244750977,-0.0,-6.996837242922993e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.504278568783776e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.000100084922451,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,7.392319093924016e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,0.0001000846750685,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0004747528582811,284.8677978515625,294.1499938964844,293.9179382324219,286.208740234375,295.0032958984375,294.0902099609375,281.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084364442329e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,9.29245376586914,-0.0,-6.993967360813258e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,9.502294415142389e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,0.0001000640259007,299.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,7.390775135718286e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0001000637785182,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.0004746537597384,284.8572692871094,294.1499938964844,293.8902282714844,286.1922302246094,294.993408203125,294.0635070800781,281.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338244234489366e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,9.262932777404783,-0.0,-6.991033529857307e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,9.50025860220194e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,0.0001000425836537,299.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,7.389190432149917e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,0.0001000423362711,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,0.0004745521000586,284.8466796875,294.1499938964844,293.8623962402344,286.1760559082031,294.9833374023437,294.0367431640625,281.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,9.233412742614746,-0.0,-6.988025091914096e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,9.498163854004817e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,0.0001000205229502,299.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,7.38756061764434e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,0.0001000202755676,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0004744475008919,284.8360290527344,294.1499938964844,293.83447265625,286.16021728515625,294.9731140136719,294.0099182128906,281.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121650993824,7.286555803176497e-09,0.0010121578816324,-0.0181413814425468,0.0,0.0,0.0,-0.0084250746294856,60.0,9.203885078430176,-0.0,-6.984931388842598e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,9.496002894593404e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,9.999776375479996e-05,299.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,7.385879143839702e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,9.99975236481987e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,0.0004743395838886,284.8253173828125,294.1499938964844,293.8064270019531,286.1447448730469,294.9627380371094,293.9830322265625,281.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519207991616e-09,0.0010119266808032,-0.0180705673992633,0.0,0.0,0.0,-0.0084116719663143,60.0,9.17433738708496,-0.0,-6.981740341416298e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,9.493767720414326e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.997423330787568e-05,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,7.384140917565674e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,9.99739859253168e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0004742279998026,284.8145446777344,294.1499938964844,293.7782592773437,286.1296081542969,294.95220947265625,293.9560546875,281.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116948978975,7.231565124499184e-09,0.0010116876801475,-0.0179973486810922,0.0,0.0,0.0,-0.008397813886404,60.0,9.14476203918457,-0.0,-6.9784420020369e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,9.491454693488775e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.0,0.0,9.99498734017834e-05,299.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051208496094,0.0,0.0,7.382340845651925e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,9.994963329518214e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0004741125158034,284.8037109375,294.1499938964844,293.75,286.1148376464844,294.9414978027344,293.9290466308594,281.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202637597458761e-09,0.0010114402975887,-0.0179215818643569,0.0,0.0,0.0,-0.0083834733814001,60.0,9.115147590637209,-0.0,-6.97502997581978e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,9.489186049904674e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,9.99259718810208e-05,299.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,7.380575698334724e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,9.992573905037716e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,0.0004739991854876,284.7928466796875,294.1499938964844,293.7216796875,286.100341796875,294.9306640625,293.9019470214844,281.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112047893926,7.174254523789614e-09,0.0010111975716426,-0.0178472399711608,0.0,0.0,0.0,-0.0083694029599428,60.0,9.085506439208984,-0.0,-6.971681898448878e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,9.487094939686358e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,9.990396210923792e-05,299.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,7.378948794212192e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,9.990372200263664e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,0.0004738947900477,284.78192138671875,294.1499938964844,293.6933288574219,286.0859680175781,294.9196472167969,293.8747863769531,281.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148099889775494e-09,0.0010109739378094,-0.0177787356078624,0.0,0.0,0.0,-0.0083564361557364,60.0,9.055941581726074,-0.0,-6.96859814297568e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,9.485172631684692e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,9.988371311919764e-05,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,7.377452857326716e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,9.988348028855398e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,0.0004737988056149,284.7709655761719,294.1499938964844,293.6650085449219,286.0716857910156,294.90850830078125,293.8475646972656,281.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107753332704,7.124041356831867e-09,0.0010107681155204,-0.0177157204598188,0.0,0.0,0.0,-0.0083445096388459,60.0,9.026493072509766,-0.0,-6.965762366917262e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.483406029175968e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,9.986510121962056e-05,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,7.376077701337636e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.98648683889769e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,0.0004737105628009,284.75994873046875,294.1499938964844,293.6366577148437,286.0575256347656,294.8971862792969,293.8202819824219,281.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105860419571,7.1019186087539765e-09,0.0010105789406225,-0.0176577754318714,0.0,0.0,0.0,-0.0083335423842072,60.0,8.997233390808105,-0.0,-6.963154675077021e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,9.48179149418138e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.984810458263382e-05,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,7.374821871053427e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,9.984786447603256e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0004736299451906,284.7488708496094,294.1499938964844,293.6083374023437,286.0434875488281,294.8857116699219,293.7929382324219,281.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,8.968175888061523,-0.0,-6.960772225284019e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,9.480321023147552e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,9.983261406887324e-05,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,7.373677362920716e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,9.983238123822956e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,0.0004735565453302,284.7377624511719,294.1499938964844,293.5799865722656,286.029541015625,294.8741149902344,293.7655334472656,281.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,8.939335823059082,-0.0,-6.958600806683536e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.478991705691442e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,9.981861512642354e-05,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,7.37264272174798e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.981838229577988e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0004734901594929,284.72662353515625,294.1499938964844,293.5516662597656,286.0157165527344,294.8623352050781,293.7380676269531,281.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101130465045,7.046605521310312e-09,0.0010101059451699,-0.0175128951668739,0.0,0.0,0.0,-0.0083061214536428,60.0,8.910713195800781,-0.0,-6.95663757710463e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,9.47779990383424e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.0,0.0,9.980606409953908e-05,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,7.371715037152171e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,9.980583854485305e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,0.0004734306712634,284.7154541015625,294.1499938964844,293.5233459472656,286.0019836425781,294.8504333496094,293.7105407714844,281.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.031655258060709e-09,0.0010099781211465,-0.0174737367779016,0.0,0.0,0.0,-0.008298709988594,60.0,8.882304191589355,-0.0,-6.954876852205416e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,9.47674343478866e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,9.979493916034698e-05,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,7.37089358153753e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.0,0.0,9.979471360566096e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,0.0004733779351226,284.7042236328125,294.1499938964844,293.4949951171875,285.98834228515625,294.83837890625,293.6829833984375,281.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098717175424,7.0183951983437964e-09,0.0010098647326231,-0.0174390040338039,0.0,0.0,0.0,-0.0082921357825398,60.0,8.85411548614502,-0.0,-6.953315079272215e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,9.47582011576742e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,9.978521120501682e-05,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,7.370174716925249e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,9.978498565033078e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,0.000473331863759,284.6929931640625,294.1499938964844,293.4666748046875,285.97479248046875,294.8262023925781,293.6553649902344,281.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788482755155e-09,0.0010097654303535,-0.0174086019396781,0.0,0.0,0.0,-0.0082863820716738,60.0,8.826132774353027,-0.0,-6.951947995048613e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82110595703125,0.0,0.0,9.475027763983236e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,9.977686568163335e-05,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,7.369557715719566e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82110595703125,0.0,0.0,9.977664012694731e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,0.0004732922825496,284.68170166015625,294.1499938964844,293.4383239746094,285.9613342285156,294.8138427734375,293.627685546875,281.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096871992573,6.996812462745083e-09,0.001009680214338,-0.0173824727535247,0.0,0.0,0.0,-0.0082814367488026,60.0,8.79836368560791,-0.0,-6.950773467906401e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122863769531,0.0,0.0,9.474362013861536e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,9.97698589344509e-05,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,7.369039667537436e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122863769531,0.0,0.0,9.976963337976484e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,0.0004732590750791,284.6703796386719,294.1499938964844,293.4100036621094,285.9479675292969,294.8013610839844,293.5999450683594,281.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096153710037,6.988423173481806e-09,0.0010096083860844,-0.0173604991286993,0.0,0.0,0.0,-0.0082772774621844,60.0,8.770790100097656,-0.0,-6.949785813503695e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.473822865402326e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,9.976417641155422e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,7.368619117187336e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.976395085686818e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,0.0004732321540359,284.6590270996094,294.1499938964844,293.38165283203125,285.9346923828125,294.7887268066406,293.5721740722656,281.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095570469275,6.981600630950879e-09,0.0010095500620082,-0.0173426289111375,0.0,0.0,0.0,-0.0082738948985934,60.0,8.743423461914062,-0.0,-6.948982900212286e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,9.473403042647988e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79443359375,0.0,0.0,9.97597526293248e-05,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,7.368292426690459e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,9.975953435059635e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,0.0004732112283818,284.6476745605469,294.1499938964844,293.35333251953125,285.9214782714844,294.7759704589844,293.5443420410156,281.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.9762742249679385e-09,0.0010095045436173,-0.0173286776989698,0.0,0.0,0.0,-0.0082712545990943,60.0,8.716241836547852,-0.0,-6.94835549097661e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
