time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255300,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,9.473100362811238e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,9.975656575988978e-05,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,7.368055958067998e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,9.975634748116136e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0004731961234938,284.6362609863281,294.1499938964844,293.32501220703125,285.9083557128906,294.7630615234375,293.5164489746094,281.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,8.68925666809082,-0.0,-6.947900033082989e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,9.472907549934462e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,9.975453576771542e-05,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,7.367905345745385e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,9.9754317488987e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,0.0004731865483336,284.6248474121094,294.1499938964844,293.2966613769531,285.89532470703125,294.75,293.488525390625,281.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,8.662452697753906,-0.0,-6.947605868390383e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,9.472818783251569e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.97535971691832e-05,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,7.36783622414805e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,9.975337889045476e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,0.0004731821245513,284.6134033203125,294.1499938964844,293.2683410644531,285.88232421875,294.73681640625,293.4605407714844,281.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094468016177,6.968705168475253e-09,0.0010094398166984,-0.0173088517040014,0.0,0.0,0.0,-0.0082675023004412,60.0,8.635824203491211,-0.0,-6.947464470385968e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,9.47282533161342e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,9.975366992875934e-05,299.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,7.367840589722618e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,9.975345165003092e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,0.0004731825029011,284.6019287109375,294.1499938964844,293.239990234375,285.8694152832031,294.7235107421875,293.4325256347656,281.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968697174869476e-09,0.0010094397002831,-0.0173088312149047,0.0,0.0,0.0,-0.0082674985751509,60.0,8.609355926513672,-0.0,-6.947463759843231e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,9.472920646658169e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,9.975465945899488e-05,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,7.367914076894522e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,9.975444845622404e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,0.0004731872759293,284.5904235839844,294.1499938964844,293.211669921875,285.8565673828125,294.7100524902344,293.4044494628906,281.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094559984281,6.969782972987559e-09,0.0010094490135088,-0.0173116736114025,0.0,0.0,0.0,-0.0082680359482765,60.0,8.583056449890137,-0.0,-6.947591657535669e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.473092359257862e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.0,0.0,9.97564711724408e-05,299.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.731689453125,0.0,0.0,7.368047226918861e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.975626016967e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,0.0004731958906631,284.57891845703125,294.1499938964844,293.1833190917969,285.8437805175781,294.69647216796875,293.3763427734375,281.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971830224244968e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,-0.0082690510898828,60.0,8.556900024414062,-0.0,-6.94783253152309e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,9.473331738263369e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.0,0.0,9.975899592973292e-05,299.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,7.368232763838023e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,9.975878492696212e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,0.0004732078814413,284.5674133300781,294.1499938964844,293.1549987792969,285.8310546875,294.6827392578125,293.34820556640625,281.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094982571899,6.974724797714771e-09,0.0010094912722706,-0.0173246189951896,0.0,0.0,0.0,-0.0082704862579703,60.0,8.530893325805664,-0.0,-6.94817288149352e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223815917969,0.0,0.0,9.473627142142504e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.976209548767656e-05,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,7.36846195650287e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223815917969,0.0,0.0,9.976189176086336e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.0,0.0,0.0004732226661872,284.5558776855469,294.1499938964844,293.1266784667969,285.8183898925781,294.6688842773437,293.32000732421875,281.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978307709459841e-09,0.0010095218895003,-0.0173340030014514,0.0,0.0,0.0,-0.0082722622901201,60.0,8.505008697509766,-0.0,-6.948594943878561e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,9.473966929363088e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,9.976567525882274e-05,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,7.368725346168503e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,9.976546425605191e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,0.0004732396628241,284.5443115234375,294.1499938964844,293.09832763671875,285.8057556152344,294.6549072265625,293.2917785644531,281.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095642646774,6.982447953163273e-09,0.0010095572797581,-0.0173448491841554,0.0,0.0,0.0,-0.0082743149250745,60.0,8.479253768920898,-0.0,-6.949082376195292e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,9.474311082158238e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.97692986857146e-05,299.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,7.368993101408705e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,9.97690949589014e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,0.0004732568922918,284.5327453613281,294.1499938964844,293.07000732421875,285.7931823730469,294.64080810546875,293.2635192871094,281.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986650369356084e-09,0.0010095932520925,-0.0173558555543422,0.0,0.0,0.0,-0.0082763982936739,60.0,8.453594207763672,-0.0,-6.949576913939381e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,9.47459993767552e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,9.977234003599732e-05,299.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,7.369217200903222e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,9.977213630918412e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0004732713277917,284.52117919921875,294.1499938964844,293.0416564941406,285.7806701660156,294.6265563964844,293.2352600097656,281.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990155565489431e-09,0.0010096231708303,-0.0173650365322828,0.0,0.0,0.0,-0.0082781361415982,60.0,8.428022384643555,-0.0,-6.949989739268858e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,9.474755643168464e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855163574219,0.0,0.0,9.977398440241814e-05,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,7.369337981799617e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,9.977377339964733e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,0.0004732791567221,284.50958251953125,294.1499938964844,293.0133361816406,285.7681579589844,294.6121826171875,293.2069396972656,281.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992010082029765e-09,0.001009639003314,-0.017369894310832,0.0,0.0,0.0,-0.0082790553569793,60.0,8.402485847473145,-0.0,-6.950207875888736e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764221191406,0.0,0.0,9.474724356550725e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763000488281,0.0,0.0,9.977364243241028e-05,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,7.369312515947968e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764221191406,0.0,0.0,9.977343870559709e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731872558594,0.0,0.0,0.0004732776142191,284.4979858398437,294.1499938964844,292.9849853515625,285.7557373046875,294.5976867675781,293.1786499023437,281.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096419136971,6.991523804344979e-09,0.0010096349287778,-0.0173686202615499,0.0,0.0,0.0,-0.0082788141444325,60.0,8.376936912536621,-0.0,-6.950151032469877e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,9.474454418523236e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.0,0.0,9.977080480894074e-05,299.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,7.369102240772918e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,9.977060108212754e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,0.0004732641682494,284.48638916015625,294.1499938964844,292.9566650390625,285.7433166503906,294.58306884765625,293.1503295898437,281.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988078116165752e-09,0.0010096054757013,-0.0173595938831567,0.0,0.0,0.0,-0.0082771060988307,60.0,8.35133171081543,-0.0,-6.949745312567758e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65789794921875,0.0,0.0,9.473910176893696e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,9.976507135434076e-05,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,7.368678780039772e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65789794921875,0.0,0.0,9.976487490348518e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,0.0004732370143756,284.47479248046875,294.1499938964844,292.9283447265625,285.73095703125,294.5683288574219,293.1220397949219,281.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095536708831,6.981207612000162e-09,0.0010095466859638,-0.01734159886837,0.0,0.0,0.0,-0.0082737002521753,60.0,8.3256196975708,-0.0,-6.948936004391727e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,9.473061800235882e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,9.975612920243292e-05,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,7.368018123088405e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.0,0.0,9.975593275157736e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,0.0004731946391984,284.46319580078125,294.1499938964844,292.8999938964844,285.7185974121094,294.553466796875,293.09381103515625,281.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970541921447193e-09,0.0010094555327668,-0.0173136629164218,0.0,0.0,0.0,-0.0082684131339192,60.0,8.29977798461914,-0.0,-6.947680475377639e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,9.471889643464236e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,9.974378917831928e-05,299.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,7.367105718003586e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,9.974359272746368e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,0.0004731361404992,284.4515686035156,294.1499938964844,292.8716735839844,285.706298828125,294.5384826660156,293.0655822753906,281.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093369055539,6.955852338563773e-09,0.0010093299206346,-0.0172751862555742,0.0,0.0,0.0,-0.0082611311227083,60.0,8.273755073547363,-0.0,-6.945951724901533e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,9.470387158216909e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,9.972797124646604e-05,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.0,0.0,7.365937199210748e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,9.972777479561046e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268310546875,0.0,0.0,0.0004730611108243,284.4399719238281,294.1499938964844,292.84332275390625,285.6940002441406,294.5233764648437,293.0374450683594,281.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046048705042e-09,0.0010091691510751,-0.0172259267419576,0.0,0.0,0.0,-0.0082518076524138,60.0,8.247552871704102,-0.0,-6.943738384279642e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.468555072089656e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.97086681309156e-05,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,7.364511111518368e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.970847168006004e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,0.0004729696083813,284.4283447265625,294.1499938964844,292.81500244140625,285.6817321777344,294.5081481933594,293.00933837890625,281.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089800925925,6.914125716406261e-09,0.0010089732240885,-0.0171658899635076,0.0,0.0,0.0,-0.0082404455170035,60.0,8.221126556396484,-0.0,-6.941041164054695e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.46640211623162e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,9.968599624698982e-05,299.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,7.362836186075583e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.968580707209183e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,0.0004728620988316,284.416748046875,294.1499938964844,292.7866516113281,285.66949462890625,294.4928283691406,292.9813232421875,281.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,8.194504737854004,-0.0,-6.937874985624148e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019592285156,0.0,0.0,9.463925380259752e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.601806640625,0.0,0.0,9.965991921490058e-05,299.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,7.360909512499347e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019592285156,0.0,0.0,9.96597300400026e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.598876953125,0.0,0.0,0.000472738436656,284.4051513671875,294.1499938964844,292.7583312988281,285.6572570800781,294.47735595703125,292.9533996582031,281.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100848544389,6.856274215039093e-09,0.0010084785753861,-0.0170143581926822,0.0,0.0,0.0,-0.0082117663696408,60.0,8.167633056640625,-0.0,-6.934235585731585e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59259033203125,0.0,0.0,9.461206354899332e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59246826171875,0.0,0.0,9.963128104573116e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5845031738281,0.0,0.0,7.358793664025143e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59259033203125,0.0,0.0,9.96310918708332e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58953857421875,0.0,0.0,0.0004726026090793,284.3935546875,294.1499938964844,292.7300109863281,285.6450500488281,294.4617919921875,292.9255676269531,281.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.8223040550208225e-09,0.0010081881191581,-0.0169253777712583,0.0,0.0,0.0,-0.008194925263524,60.0,8.140585899353027,-0.0,-6.930240914471143e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832214355469,0.0,0.0,9.458199929213151e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830993652344,0.0,0.0,9.959962335415184e-05,299.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751953125,0.0,0.0,7.356455171247944e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832214355469,0.0,0.0,9.959943417925388e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801696777344,0.0,0.0,0.000472452462418,284.3819885253906,294.1499938964844,292.70166015625,285.6328430175781,294.44610595703125,292.8977966308594,281.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078737977892,6.784760309130888e-09,0.0010078670457005,-0.0168270375579595,0.0,0.0,0.0,-0.0081763137131929,60.0,8.113338470458984,-0.0,-6.925827733539337e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738220214844,0.0,0.0,9.455010876990856e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736999511719,0.0,0.0,9.956603753380476e-05,299.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658569335937,0.0,0.0,7.353974797297269e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738220214844,0.0,0.0,9.95658483589068e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57080078125,0.0,0.0,0.0004722932062577,284.37042236328125,294.1499938964844,292.67333984375,285.6206359863281,294.4303283691406,292.8701477050781,281.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.744945046932571e-09,0.0010075266472995,-0.0167227461934089,0.0,0.0,0.0,-0.0081565752625465,60.0,8.085952758789062,-0.0,-6.921148809624357e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.564453125,0.0,0.0,9.451605001231655e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643310546875,0.0,0.0,9.953016706276684e-05,299.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565185546875,0.0,0.0,7.351324893534184e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.564453125,0.0,0.0,9.95299851638265e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614624023437,0.0,0.0,0.0004721230943687,284.3588562011719,294.1499938964844,292.6449890136719,285.6084289550781,294.4144287109375,292.8425598144531,281.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071697179228,6.702419952375749e-09,0.0010071629658341,-0.0166113562881946,0.0,0.0,0.0,-0.0081354938447475,60.0,8.05839729309082,-0.0,-6.916153694191962e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550537109375,0.0,0.0,9.448085620533676e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.554931640625,0.0,0.0,9.94931106106378e-05,299.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54718017578125,0.0,0.0,7.348586950683966e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550537109375,0.0,0.0,9.949292871169746e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5520935058594,0.0,0.0,0.0004719473363365,284.3473205566406,294.1499938964844,292.6166687011719,285.59625244140625,294.3984375,292.8150634765625,281.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658489759558961e-09,0.0010067872935906,-0.0164962857961654,0.0,0.0,0.0,-0.0081137157976627,60.0,8.030745506286621,-0.0,-6.910994443387608e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,9.444441820960492e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455627441406,0.0,0.0,9.94547372101806e-05,299.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.537841796875,0.0,0.0,7.345752965193242e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.545654296875,0.0,0.0,9.945455531124026e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426940917969,0.0,0.0,0.0004717653500847,284.3357849121094,294.1499938964844,292.5883483886719,285.58404541015625,294.38232421875,292.78765869140625,281.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064049856737,6.613006586775327e-09,0.0010063984664157,-0.0163771454244852,0.0,0.0,0.0,-0.0080911684781312,60.0,8.002988815307617,-0.0,-6.905655425271108e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362854003906,0.0,0.0,9.440755820833148e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361633300781,0.0,0.0,9.941591997630894e-05,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52850341796875,0.0,0.0,7.342885510297492e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362854003906,0.0,0.0,9.94157380773686e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,0.0004715812392532,284.3242492675781,294.1499938964844,292.5599975585937,285.5718688964844,294.3661193847656,292.7603454589844,281.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566994503742762e-09,0.0010060049826279,-0.016256621107459,0.0,0.0,0.0,-0.0080683575943112,60.0,7.975187301635742,-0.0,-6.900256721564801e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268859863281,0.0,0.0,9.437046537641436e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267639160156,0.0,0.0,9.93768553598784e-05,299.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191650390625,0.0,0.0,7.339999137911946e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268859863281,0.0,0.0,9.937667346093804e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5239562988281,0.0,0.0,0.0004713959642685,284.312744140625,294.1499938964844,292.5316772460937,285.5596618652344,294.3498229980469,292.73309326171875,281.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056155733764,6.520692874545375e-09,0.0010056090541183,-0.0161353349685668,0.0,0.0,0.0,-0.0080454042181372,60.0,7.947357177734375,-0.0,-6.894825332892651e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174865722656,0.0,0.0,9.43336490308866e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5173645019531,0.0,0.0,9.933808905771002e-05,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5097961425781,0.0,0.0,7.337136048590764e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174865722656,0.0,0.0,9.933790715876968e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145874023437,0.0,0.0,0.0004712121153715,284.30126953125,294.1499938964844,292.5033264160156,285.5474548339844,294.3334045410156,292.7059020996094,281.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.4747447403590286e-09,0.0010052161524072,-0.016014976426959,0.0,0.0,0.0,-0.0080226259306073,60.0,7.919538497924805,-0.0,-6.889437997870118e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5080871582031,0.0,0.0,9.429766214452684e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5079650878906,0.0,0.0,9.930018859449774e-05,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5004577636719,0.0,0.0,7.334336260100827e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5080871582031,0.0,0.0,9.9300013971515e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50518798828125,0.0,0.0,0.0004710323701146,284.289794921875,294.1499938964844,292.4750061035156,285.53521728515625,294.31689453125,292.67877197265625,281.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048383846879,6.429821564069016e-09,0.0010048319818452,-0.015897300094366,0.0,0.0,0.0,-0.0080003552138805,60.0,7.891773700714111,-0.0,-6.884172876198137e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4986877441406,0.0,0.0,9.42626502364874e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4985656738281,0.0,0.0,9.926332131726669e-05,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911193847656,0.0,0.0,7.331612869165838e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4986877441406,0.0,0.0,9.926314669428392e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958190917969,0.0,0.0,0.0004708575143013,284.2783508300781,294.1499938964844,292.4466552734375,285.5229797363281,294.3002624511719,292.65167236328125,281.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044646915048,6.3861205212845115e-09,0.0010044582886621,-0.0157828256487846,0.0,0.0,0.0,-0.0079786907881498,60.0,7.864082336425781,-0.0,-6.879053415786984e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892883300781,0.0,0.0,9.422942821402104e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891662597656,0.0,0.0,9.922833123710006e-05,299.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.48175048828125,0.0,0.0,7.329027721425518e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892883300781,0.0,0.0,9.922815661411732e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864501953125,0.0,0.0,0.00047069156426,284.26690673828125,294.1499938964844,292.4183349609375,285.5107116699219,294.2835693359375,292.6246337890625,281.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041099740192,6.344641700906095e-09,0.0010041035711765,-0.0156741719692945,0.0,0.0,0.0,-0.0079581281170248,60.0,7.836517810821533,-0.0,-6.874195435102592e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798889160156,0.0,0.0,9.41979233175516e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4797668457031,0.0,0.0,9.91951528703794e-05,299.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.472412109375,0.0,0.0,7.326577178901061e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798889160156,0.0,0.0,9.919497824739663e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47705078125,0.0,0.0,0.0004705342289526,284.2554931640625,294.1499938964844,292.3900146484375,285.4984436035156,294.2667541503906,292.5975952148437,281.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305309163678885e-09,0.0010037672473117,-0.0155711388215422,0.0,0.0,0.0,-0.0079386290162801,60.0,7.809079170227051,-0.0,-6.869590407632131e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47052001953125,0.0,0.0,9.416927059646696e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47039794921875,0.0,0.0,9.916497947415336e-05,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46307373046875,0.0,0.0,7.324347825488076e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704895019531,0.0,0.0,9.916480485117064e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676818847656,0.0,0.0,0.0004703911254182,284.2441101074219,294.1499938964844,292.3616638183594,285.48614501953125,294.2498474121094,292.5705871582031,281.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034675942733,6.269530228308895e-09,0.001003461307846,-0.0154774151742458,0.0,0.0,0.0,-0.0079208919778466,60.0,7.781860828399658,-0.0,-6.865403179290297e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46112060546875,0.0,0.0,9.414288797415792e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.46099853515625,0.0,0.0,9.913719986798242e-05,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537353515625,0.0,0.0,7.322295277845114e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46112060546875,0.0,0.0,9.913702524499968e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45831298828125,0.0,0.0,0.0004702593432739,284.23272705078125,294.1499938964844,292.3333435058594,285.47381591796875,294.2328491210937,292.5435485839844,281.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031857527792,6.23657925302723e-09,0.0010031794663518,-0.0153910983353853,0.0,0.0,0.0,-0.0079045565798878,60.0,7.754822731018066,-0.0,-6.861547774406064e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.45172119140625,0.0,0.0,9.412007784703746e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515991210937,0.0,0.0,9.911317465594038e-05,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44439697265625,0.0,0.0,7.320520671783015e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.45172119140625,0.0,0.0,9.911300003295764e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4489440917969,0.0,0.0,0.0004701454308815,284.22137451171875,294.1499938964844,292.30499267578125,285.46148681640625,294.2157287597656,292.5165100097656,281.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029419790953,6.2080820484311525e-09,0.0010029358090832,-0.0153164491057395,0.0,0.0,0.0,-0.0078904293477535,60.0,7.728050708770752,-0.0,-6.858213907889876e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,9.410051279701293e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422302246094,0.0,0.0,9.909257641993464e-05,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43505859375,0.0,0.0,7.31899926904589e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,9.909240179695188e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395751953125,0.0,0.0,0.0004700477584265,284.2100524902344,294.1499938964844,292.27667236328125,285.4490966796875,294.19854736328125,292.4894104003906,281.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.183632716982856e-09,0.0010027267271652,-0.0152524020522832,0.0,0.0,0.0,-0.0078783081844449,60.0,7.70151424407959,-0.0,-6.855354683921179e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4329528808594,0.0,0.0,9.408554615220056e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.432861328125,0.0,0.0,9.90768094197847e-05,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257202148437,0.0,0.0,7.317834388231859e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4329528808594,0.0,0.0,9.907664207275956e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302062988281,0.0,0.0,0.0004699730197899,284.1987609863281,294.1499938964844,292.2483215332031,285.4366760253906,294.1812438964844,292.4622802734375,281.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025727096945,6.164909027717158e-09,0.0010025665396824,-0.0152033539488911,0.0,0.0,0.0,-0.0078690256923437,60.0,7.675354480743408,-0.0,-6.853165501752302e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
