time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257640,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.423583984375,0.0,0.0,9.407424659002572e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234619140625,0.0,0.0,9.90649132290855e-05,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4163818359375,0.0,0.0,7.316955452552065e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.423583984375,0.0,0.0,9.906474588206038e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4208679199219,0.0,0.0,0.0004699165874626,284.1874694824219,294.1499938964844,292.2200012207031,285.4242248535156,294.1638488769531,292.43505859375,281.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024516377598,6.150755016420817e-09,0.0010024454677477,-0.0151662770658731,0.0,0.0,0.0,-0.0078620091080665,60.0,7.649482250213623,-0.0,-6.851510647720715e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4142150878906,0.0,0.0,9.406779281562194e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140930175781,0.0,0.0,9.905811020871624e-05,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.40704345703125,0.0,0.0,7.316452683880925e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4142150878906,0.0,0.0,9.905794286169112e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114990234375,0.0,0.0,0.0004698843695223,284.1762084960937,294.1499938964844,292.1916809082031,285.4117126464844,294.1463623046875,292.40777587890625,281.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023821378126,6.142637065664758e-09,0.0010023760842159,-0.0151450121775269,0.0,0.0,0.0,-0.007857983931899,60.0,7.62395715713501,-0.0,-6.850562073168477e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40484619140625,0.0,0.0,9.4066585006658e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4047241210937,0.0,0.0,9.905683691613376e-05,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977355957031,0.0,0.0,7.316358096431941e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40484619140625,0.0,0.0,9.905666956910864e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021301269531,0.0,0.0,0.0004698783450294,284.1649475097656,294.1499938964844,292.163330078125,285.3992004394531,294.1287841796875,292.3804016113281,281.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023686336353,6.1410561080776915e-09,0.0010023624636232,-0.0151408705860376,0.0,0.0,0.0,-0.0078572006896138,60.0,7.59882926940918,-0.0,-6.850377332057178e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954772949219,0.0,0.0,9.407049947185442e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3953552246094,0.0,0.0,9.9060962384101e-05,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883972167969,0.0,0.0,7.316662959055975e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954772949219,0.0,0.0,9.906079503707588e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927917480469,0.0,0.0,0.0004698979610111,284.1537475585937,294.1499938964844,292.135009765625,285.3866271972656,294.1111145019531,292.3528747558594,281.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024097282439,6.145866926487997e-09,0.0010024035582318,-0.0151534723117947,0.0,0.0,0.0,-0.0078595848754048,60.0,7.574110507965088,-0.0,-6.850939371361164e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861083984375,0.0,0.0,9.40803438425064e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3860168457031,0.0,0.0,9.90713306237012e-05,299.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37908935546875,0.0,0.0,7.317427662201226e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861083984375,0.0,0.0,9.907116327667608e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3834533691406,0.0,0.0,0.0004699471464846,284.1425476074219,294.1499938964844,292.1066589355469,285.3739929199219,294.0933532714844,292.3252258300781,281.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.15806117210127e-09,0.0010025078663602,-0.0151854157447814,0.0,0.0,0.0,-0.0078656300902366,60.0,7.549766540527344,-0.0,-6.852364720089099e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37677001953125,0.0,0.0,9.409670019522308e-05,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37664794921875,0.0,0.0,9.908854553941636e-05,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697814941406,0.0,0.0,7.318699499592185e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,9.908838546834886e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741149902344,0.0,0.0,0.0004700288409367,284.1313781738281,294.1499938964844,292.0783386230469,285.361328125,294.07550048828125,292.2973937988281,281.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026876116171,6.178361822151146e-09,0.001002681441605,-0.0152385951951146,0.0,0.0,0.0,-0.0078756939619779,60.0,7.526017665863037,-0.0,-6.854738643369275e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674011230469,0.0,0.0,9.411925566382706e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672790527344,0.0,0.0,9.911229426506908e-05,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3604736328125,0.0,0.0,7.320453005377203e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674011230469,0.0,0.0,9.911213419400156e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3647766113281,0.0,0.0,0.0004701415309682,284.1202087402344,294.1499938964844,292.04998779296875,285.3486022949219,294.0575256347656,292.2694091796875,281.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029273107647,6.206393177166092e-09,0.0010029210243374,-0.0153120253235101,0.0,0.0,0.0,-0.0078895902261137,60.0,7.5026774406433105,-0.0,-6.858016377009335e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3580627441406,0.0,0.0,9.415271051693708e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3579406738281,0.0,0.0,9.914753172779456e-05,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3511657714844,0.0,0.0,7.323054887820035e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3580627441406,0.0,0.0,9.914736438076945e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3554382324219,0.0,0.0,0.0004703086742665,284.10906982421875,294.1499938964844,292.0215759277344,285.3358459472656,294.0394592285156,292.2411804199219,281.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032830759882,6.2480114415564e-09,0.0010032767895609,-0.0154210459440946,0.0,0.0,0.0,-0.0079102218151092,60.0,7.479928970336914,-0.0,-6.862885015834763e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34869384765625,0.0,0.0,9.420083370059729e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3486022949219,0.0,0.0,9.919820149661972e-05,299.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34185791015625,0.0,0.0,7.326797640416771e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.34869384765625,0.0,0.0,9.919804142555222e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3460998535156,0.0,0.0,0.0004705491010099,284.09796142578125,294.1499938964844,291.9930114746094,285.3231201171875,294.0213317871094,292.21270751953125,281.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003795186989,6.307902644664409e-09,0.0010037889005616,-0.0155779337510466,0.0,0.0,0.0,-0.0079399114474654,60.0,7.45779275894165,-0.0,-6.869893809380302e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33935546875,0.0,0.0,9.426452015759423e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392639160156,0.0,0.0,9.926527127390727e-05,299.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3325500488281,0.0,0.0,7.331751112360507e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.33935546875,0.0,0.0,9.926511120283976e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3367614746094,0.0,0.0,0.0004708672640845,284.0868835449219,294.1499938964844,291.9642944335937,285.3103942871094,294.0030517578125,292.1838073730469,281.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044731898233,6.387188999923411e-09,0.0010044667869806,-0.0157856252044439,0.0,0.0,0.0,-0.0079792169854044,60.0,7.436689853668213,-0.0,-6.879178471308478e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,9.434250387130304e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.32989501953125,0.0,0.0,9.934738773154096e-05,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3232421875,0.0,0.0,7.337815623031929e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,9.934722766047344e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.32745361328125,0.0,0.0,0.0004712568188551,284.0758056640625,294.1499938964844,291.9354248046875,285.29766845703125,293.98468017578125,292.154541015625,281.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053034638985,6.484283332497398e-09,0.0010052969446405,-0.0160399619489908,0.0,0.0,0.0,-0.0080273505300283,60.0,7.416366577148437,-0.0,-6.890556392136207e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3206787109375,0.0,0.0,9.443797898711637e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.320556640625,0.0,0.0,9.944792691385372e-05,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139343261719,0.0,0.0,7.345241465372965e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3206787109375,0.0,0.0,9.944776684278622e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.318115234375,0.0,0.0,0.0004717337433248,284.06475830078125,294.1499938964844,291.90643310546875,285.28497314453125,293.9661560058594,292.1246643066406,281.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063201189041,6.603178004382926e-09,0.001006313599646,-0.0163514018058776,0.0,0.0,0.0,-0.008086291141808,60.0,7.397281646728516,-0.0,-6.904502214410968e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3113098144531,0.0,0.0,9.454635437577964e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.31121826171875,0.0,0.0,9.95620503090322e-05,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3046264648437,0.0,0.0,7.353669934673235e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3113098144531,0.0,0.0,9.956189023796468e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30877685546875,0.0,0.0,0.0004722751036752,284.0537109375,294.1499938964844,291.8772888183594,285.27227783203125,293.9475402832031,292.0943298339844,281.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074742604047,6.738141156148458e-09,0.001007467508316,-0.0167049244046211,0.0,0.0,0.0,-0.0081531982868909,60.0,7.379065036773682,-0.0,-6.920349449046628e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3019714355469,0.0,0.0,9.467147174291311e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3018798828125,0.0,0.0,9.969380334950984e-05,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2953186035156,0.0,0.0,7.363400800386444e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3019714355469,0.0,0.0,9.969364327844232e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994689941406,0.0,0.0,0.0004729001084342,284.0426940917969,294.1499938964844,291.8480529785156,285.2596130371094,293.9288330078125,292.0635070800781,281.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088067501783,6.8939680630819575e-09,0.001008799765259,-0.0171130914241075,0.0,0.0,0.0,-0.0082304468378424,60.0,7.361835956573486,-0.0,-6.938669372402728e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926330566406,0.0,0.0,9.48125816648826e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925109863281,0.0,0.0,9.98424002318643e-05,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2860107421875,0.0,0.0,7.374375854851678e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926330566406,0.0,0.0,9.98422401607968e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2901306152344,0.0,0.0,0.0004736050032079,284.0316772460937,294.1499938964844,291.8187255859375,285.2469482421875,293.9100036621094,292.0321960449219,281.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103097883984,7.0697261378427365e-09,0.0010103026870638,-0.0175734553486108,0.0,0.0,0.0,-0.0083175776526331,60.0,7.345560550689697,-0.0,-6.959361797953535e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28326416015625,0.0,0.0,9.497147402726114e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2831726074219,0.0,0.0,0.0001000097181531,299.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2767028808594,0.0,0.0,7.386734068859369e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28326416015625,0.0,0.0,0.000100009565358,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2807922363281,0.0,0.0,0.0004743987228721,284.02069091796875,294.1499938964844,291.7892761230469,285.2342834472656,293.8910217285156,292.0000915527344,281.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120022343471,7.2676384910153055e-09,0.0010119950165972,-0.0180918350815773,0.0,0.0,0.0,-0.0084156915545463,60.0,7.3307600021362305,-0.0,-6.98269886356684e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.27392578125,0.0,0.0,9.514370321994647e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2738037109375,0.0,0.0,0.0001001910786726,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.26739501953125,0.0,0.0,7.40012910682708e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2738952636719,0.0,0.0,0.0001001909258775,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2714538574219,0.0,0.0,0.0004752590612042,284.0097045898437,294.1499938964844,291.7597351074219,285.2216491699219,293.8719177246094,291.96746826171875,281.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138367069885,7.482164221528365e-09,0.0010138292564079,-0.0186537113040685,0.0,0.0,0.0,-0.0085220402106642,60.0,7.316886901855469,-0.0,-7.008038949152251e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2645568847656,0.0,0.0,9.533067350275816e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2644348144531,0.0,0.0,0.0001003879733616,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.258056640625,0.0,0.0,7.414670835714787e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2645568847656,0.0,0.0,0.0001003878205665,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2620849609375,0.0,0.0,0.0004761930322274,283.9987487792969,294.1499938964844,291.7301025390625,285.2090148925781,293.8526916503906,291.934326171875,281.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158284567296,7.715067695812651e-09,0.001015820656903,-0.0192637015134096,0.0,0.0,0.0,-0.0086374999955296,60.0,7.303994655609131,-0.0,-7.035601612415121e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.25518798828125,0.0,0.0,9.553437848808244e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.25506591796875,0.0,0.0,0.000100602483144,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2487487792969,0.0,0.0,7.430514961015433e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2551574707031,0.0,0.0,0.0001006023303489,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.25274658203125,0.0,0.0,0.0004772106185555,283.98779296875,294.1499938964844,291.7004089355469,285.1963806152344,293.8332824707031,291.90057373046875,281.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179984383285,7.968821158499395e-09,0.0010179904056712,-0.019928278401494,0.0,0.0,0.0,-0.0087632965296506,60.0,7.292287826538086,-0.0,-7.065693807817297e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.24578857421875,0.0,0.0,9.574856812832876e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2456970214844,0.0,0.0,0.00010082803783,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2394104003906,0.0,0.0,7.447173265973106e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24578857421875,0.0,0.0,0.000100827877759,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2433776855469,0.0,0.0,0.0004782805335707,283.9768371582031,294.1499938964844,291.6706237792969,285.1838073730469,293.8138122558594,291.8664245605469,281.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202800622209,8.235635284847831e-09,0.0010202719131484,-0.0206270292401313,0.0,0.0,0.0,-0.0088955666869878,60.0,7.28139591217041,-0.0,-7.0974039090288e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2364196777344,0.0,0.0,9.597735333954915e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362976074219,0.0,0.0,0.0001010689520626,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.23004150390625,0.0,0.0,7.464967347914353e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23638916015625,0.0,0.0,0.0001010687992675,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2340087890625,0.0,0.0,0.0004794233827851,283.96588134765625,294.1499938964844,291.64080810546875,285.17120361328125,293.79412841796875,291.831787109375,281.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227173333987,8.520635752518047e-09,0.0010227088350802,-0.0213733781129121,0.0,0.0,0.0,-0.0090368539094924,60.0,7.271594047546387,-0.0,-7.131353640943416e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2270202636719,0.0,0.0,9.621425851946697e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2268981933594,0.0,0.0,0.0001013184228213,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.220703125,0.0,0.0,7.483392982976511e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2269897460937,0.0,0.0,0.0001013182700262,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.224609375,0.0,0.0,0.0004806067736353,283.9549560546875,294.1499938964844,291.6109313964844,285.1586608886719,293.7743530273437,291.7968139648437,281.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815755236923906e-09,0.0010252322535961,-0.0221461877226829,0.0,0.0,0.0,-0.0091831563040614,60.0,7.262485980987549,-0.0,-7.16659442900891e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.21759033203125,0.0,0.0,9.64604623732157e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2174987792969,0.0,0.0,0.000101577687019,299.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2113342285156,0.0,0.0,7.502541848225519e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.21759033203125,0.0,0.0,0.0001015775342239,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2152099609375,0.0,0.0,0.0004818366141989,283.94403076171875,294.1499938964844,291.5810241699219,285.1460876464844,293.7544250488281,291.7615051269531,281.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278639383614,9.122460120636332e-09,0.0010278548579663,-0.0229492951184511,0.0,0.0,0.0,-0.0093352030962705,60.0,7.25418758392334,-0.0,-7.203309593251106e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20819091796875,0.0,0.0,9.671195584814996e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2080993652344,0.0,0.0,0.0001018425246002,299.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20196533203125,0.0,0.0,7.52210253267549e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.20819091796875,0.0,0.0,0.0001018423718051,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.205810546875,0.0,0.0,0.0004830929101444,283.93310546875,294.1499938964844,291.55108642578125,285.1335754394531,293.734375,291.7260131835937,281.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305432369932,9.435762393650292e-09,0.0010305338073521,-0.0237696301192045,0.0,0.0,0.0,-0.0094905197620391,60.0,7.246467113494873,-0.0,-7.240912225370266e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1987609863281,0.0,0.0,9.696625784272328e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1986694335937,0.0,0.0,0.0001021103089442,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.19256591796875,0.0,0.0,7.541881495853886e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1987609863281,0.0,0.0,0.000102110163425,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1964111328125,0.0,0.0,0.0004843632050324,283.92218017578125,294.1499938964844,291.5210876464844,285.1210632324219,293.71417236328125,291.6904296875,281.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332523379474,9.752559648745772e-09,0.0010332426754757,-0.0245990697294473,0.0,0.0,0.0,-0.0096475696191191,60.0,7.239121913909912,-0.0,-7.279033553686531e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1893310546875,0.0,0.0,9.722046524984762e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1892395019531,0.0,0.0,0.0001023780132527,299.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1831970214844,0.0,0.0,7.561653183074668e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1893310546875,0.0,0.0,0.0001023778604576,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18701171875,0.0,0.0,0.0004856330633629,283.9112854003906,294.1499938964844,291.4911193847656,285.1085510253906,293.69384765625,291.6547546386719,281.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359606239944,1.0069249434252473e-08,0.0010359506122767,-0.0254281777888536,0.0,0.0,0.0,-0.0098045663908123,60.0,7.232106208801269,-0.0,-7.317241568216559e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1799011230469,0.0,0.0,9.74705908447504e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1798095703125,0.0,0.0,0.0001026413956424,299.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1737976074219,0.0,0.0,7.58110691094771e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1799011230469,0.0,0.0,0.0001026412501232,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1775817871094,0.0,0.0,0.0004868824617005,283.900390625,294.1499938964844,291.46112060546875,285.0960998535156,293.6733703613281,291.6191101074219,281.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841075630089e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,7.225138664245605,-0.0,-7.354932307634955e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1704406738281,0.0,0.0,9.771331679075956e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1703491210937,0.0,0.0,0.0001028970073093,299.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.16436767578125,0.0,0.0,7.599985838169232e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1704406738281,0.0,0.0,0.0001028968545142,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.16815185546875,0.0,0.0,0.000488094985485,283.8894958496094,294.1499938964844,291.4311218261719,285.0836486816406,293.6527404785156,291.5836181640625,281.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412113042548,1.0683225859509092e-08,0.0010412005940452,-0.0270354468375444,0.0,0.0,0.0,-0.0101089403033256,60.0,7.218013763427734,-0.0,-7.391601286599325e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1610107421875,0.0,0.0,9.797059465199708e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1609191894531,0.0,0.0,0.0001031679275911,299.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.15496826171875,0.0,0.0,7.619995449203998e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1610107421875,0.0,0.0,0.0001031677820719,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1587219238281,0.0,0.0,0.0004893801524303,283.8786315917969,294.1499938964844,291.401123046875,285.0711975097656,293.6319885253906,291.5482788085937,281.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439519537612,1.100373214768524e-08,0.001043941010721,-0.0278743878006935,0.0,0.0,0.0,-0.0102678276598453,60.0,7.210853099822998,-0.0,-7.430567450228409e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.15155029296875,0.0,0.0,9.822748688748106e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1514587402344,0.0,0.0,0.0001034384476952,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1455383300781,0.0,0.0,7.639975956408307e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.15155029296875,0.0,0.0,0.000103438302176,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1492614746094,0.0,0.0,0.0004906633985228,283.8677673339844,294.1499938964844,291.37115478515625,285.0588073730469,293.611083984375,291.5131225585937,281.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046689110808,1.1323766813120528e-08,0.0010466777021065,-0.028712036088109,0.0,0.0,0.0,-0.0104264831170439,60.0,7.20393705368042,-0.0,-7.469579088592583e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.14208984375,0.0,0.0,9.8370888736099e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1419982910156,0.0,0.0,0.0001035894529195,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1361389160156,0.0,0.0,7.651128544239327e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.14208984375,0.0,0.0,0.0001035893074003,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.13983154296875,0.0,0.0,0.000491379701998,283.8569030761719,294.1499938964844,291.3411865234375,285.0464172363281,293.5900573730469,291.4784240722656,281.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482175275683,1.1502380381500645e-08,0.0010482060024514,-0.0291795060038566,0.0,0.0,0.0,-0.0105150351300835,60.0,7.195305824279785,-0.0,-7.49139559275136e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1326599121094,0.0,0.0,9.840466373134404e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1325378417969,0.0,0.0,0.0001036250178003,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1267395019531,0.0,0.0,7.653755164938048e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.13262939453125,0.0,0.0,0.0001036248722812,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1304016113281,0.0,0.0,0.000491548446007,283.8460998535156,294.1499938964844,291.311279296875,285.0340881347656,293.56890869140625,291.4446105957031,281.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485772509127,1.1544399214358236e-08,0.0010485657257959,-0.0292894765734672,0.0,0.0,0.0,-0.0105358678847551,60.0,7.181992530822754,-0.0,-7.49653210618817e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.12322998046875,0.0,0.0,9.832368232309818e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1231384277344,0.0,0.0,0.0001035397435771,299.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1173400878906,0.0,0.0,7.64745709602721e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.12322998046875,0.0,0.0,0.0001035395980579,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1210021972656,0.0,0.0,0.0004911439609713,283.8353576660156,294.1499938964844,291.2814025878906,285.0217590332031,293.5476989746094,291.41180419921875,281.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477144969627,1.1443431091606726e-08,0.0010477029718458,-0.0290252231061458,0.0,0.0,0.0,-0.0104858158156275,60.0,7.162985324859619,-0.0,-7.484191399953488e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.11383056640625,0.0,0.0,9.82318597380072e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1137390136719,0.0,0.0,0.0001034430461004,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1080017089844,0.0,0.0,7.640314288437366e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.11383056640625,0.0,0.0,0.0001034429078572,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.11163330078125,0.0,0.0,0.0004906852846033,283.8246459960937,294.1499938964844,291.2515869140625,285.00946044921875,293.52642822265625,291.3798522949219,281.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467353276908,1.132894844602106e-08,0.0010467240354046,-0.0287255942821502,0.0,0.0,0.0,-0.010429061949253,60.0,7.1393585205078125,-0.0,-7.470210761084672e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1044921875,0.0,0.0,9.812825010158122e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1044006347656,0.0,0.0,0.00010333393584,299.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.09869384765625,0.0,0.0,7.632255437783897e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1044921875,0.0,0.0,0.0001033337975968,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.102294921875,0.0,0.0,0.0004901677602902,283.8139953613281,294.1499938964844,291.2218322753906,284.9971923828125,293.5050964355469,291.3487243652344,281.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456308955326,1.1199776217551973e-08,0.0010456197196617,-0.0283875111490488,0.0,0.0,0.0,-0.0103650270029902,60.0,7.112364292144775,-0.0,-7.454452344290986e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0951538085937,0.0,0.0,9.799914550967516e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0950622558594,0.0,0.0,0.000103197984572,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0893859863281,0.0,0.0,7.622213888680562e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0951538085937,0.0,0.0,0.0001031978463288,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0929870605469,0.0,0.0,0.0004895228776149,283.8033752441406,294.1499938964844,291.192138671875,284.9849548339844,293.4837341308594,291.3182067871094,281.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442548664286,1.1038843616972828e-08,0.001044243806973,-0.0279662869870662,0.0,0.0,0.0,-0.0102852471172809,60.0,7.083013534545898,-0.0,-7.434842075326743e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0858764648437,0.0,0.0,9.783784480532633e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0857849121094,0.0,0.0,0.0001030281273415,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.08013916015625,0.0,0.0,7.609667227370664e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0858764648437,0.0,0.0,0.0001030279890983,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.08367919921875,0.0,0.0,0.0004887171671725,283.7928466796875,294.1499938964844,291.1625061035156,284.9727783203125,293.4623413085937,291.28826904296875,281.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425357613712,1.0837792885354249e-08,0.0010425249347463,-0.0274400357156991,0.0,0.0,0.0,-0.0101855788379907,60.0,7.051470279693604,-0.0,-7.41038022056273e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0765991210937,0.0,0.0,9.764989954419434e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0765075683594,0.0,0.0,0.0001028302067425,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0709228515625,0.0,0.0,7.595049100928009e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0765991210937,0.0,0.0,0.0001028300684993,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.074462890625,0.0,0.0,0.0004877783649135,283.7823486328125,294.1499938964844,291.1329650878906,284.9606018066406,293.4408874511719,291.259033203125,281.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405326029285,1.0603537603515178e-08,0.0010405218927189,-0.0268268473446369,0.0,0.0,0.0,-0.0100694494321942,60.0,7.017388343811035,-0.0,-7.381928668337423e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0673828125,0.0,0.0,9.74382201093249e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0673217773437,0.0,0.0,0.000102607300505,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0617370605469,0.0,0.0,7.578584336442873e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0673828125,0.0,0.0,0.0001026071622618,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06524658203125,0.0,0.0,0.000486721022753,283.7719421386719,294.1499938964844,291.103515625,284.948486328125,293.4194030761719,291.2303466796875,281.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339716638441132e-08,0.0010382662294432,-0.0261362269520759,0.0,0.0,0.0,-0.0099386628717184,60.0,6.9814229011535645,-0.0,-7.349951403057275e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
