time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259980,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0582275390625,0.0,0.0,9.720632078824563e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0581359863281,0.0,0.0,0.0001023630975396,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0526123046875,0.0,0.0,7.560547237517312e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0582275390625,0.0,0.0,0.0001023629592964,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0560913085937,0.0,0.0,0.0004855626903008,283.7615661621094,294.1499938964844,291.0741577148437,284.9363708496094,293.3978881835937,291.20233154296875,281.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358050931245,1.005070515702755e-08,0.0010357950814068,-0.0253796242177486,0.0,0.0,0.0,-0.0097953882068395,60.0,6.943460464477539,-0.0,-7.315001226970709e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0491027832031,0.0,0.0,9.696079359855504e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.04901123046875,0.0,0.0,0.0001021045391098,299.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.04351806640625,0.0,0.0,7.541450031567365e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0491027832031,0.0,0.0,0.0001021044081426,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0469970703125,0.0,0.0,0.0004843362257815,283.75128173828125,294.1499938964844,291.044921875,284.9243469238281,293.3763732910156,291.1748046875,281.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331884259358,9.744705486980363e-09,0.0010331786470487,-0.0245785024017095,0.0,0.0,0.0,-0.0096436915919184,60.0,6.90432071685791,-0.0,-7.278086400219763e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0400085449219,0.0,0.0,9.670424333307892e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0399475097656,0.0,0.0,0.0001018343828036,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.03448486328125,0.0,0.0,7.521495717810467e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0400085449219,0.0,0.0,0.0001018342445604,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0379333496094,0.0,0.0,0.0004830547550227,283.7410583496094,294.1499938964844,291.01580810546875,284.9123229980469,293.3548278808594,291.1477966308594,281.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030454179272,9.424979907635134e-09,0.0010304447496309,-0.0237413961440324,0.0,0.0,0.0,-0.0094851907342672,60.0,6.863936424255371,-0.0,-7.23961619542024e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.031005859375,0.0,0.0,9.64428109000437e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0309143066406,0.0,0.0,0.0001015590823953,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0254821777344,0.0,0.0,7.501161599066108e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0309753417969,0.0,0.0,0.0001015589441522,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0289001464844,0.0,0.0,0.0004817488661501,283.7309265136719,294.1499938964844,290.9867858886719,284.9003601074219,293.3332824707031,291.1213684082031,281.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.099170306114956e-09,0.0010276588145643,-0.0228883065283298,0.0,0.0,0.0,-0.0093236723914742,60.0,6.822677612304688,-0.0,-7.200517870842307e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0220031738281,0.0,0.0,9.618085459806024e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0219116210937,0.0,0.0,0.0001012832217384,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0165405273437,0.0,0.0,7.48078673495911e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0220031738281,0.0,0.0,0.0001012830907711,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0199279785156,0.0,0.0,0.0004804403579328,283.7208557128906,294.1499938964844,290.9579467773437,284.888427734375,293.3117370605469,291.09539794921875,281.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248760227113,8.7727078934563e-09,0.0010248672915622,-0.0220334604382514,0.0,0.0,0.0,-0.0091618318110704,60.0,6.780947208404541,-0.0,-7.1614479679738e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0130615234375,0.0,0.0,9.592221613274889e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0129699707031,0.0,0.0,0.0001010108680929,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.00762939453125,0.0,0.0,7.460670167347416e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0130615234375,0.0,0.0,0.0001010107371257,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0110168457031,0.0,0.0,0.0004791484388988,283.7108459472656,294.1499938964844,290.92919921875,284.8765563964844,293.2901916503906,291.0698547363281,281.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450387056768704e-09,0.001022111158818,-0.0211894158273935,0.0,0.0,0.0,-0.009002043865621,60.0,6.739091873168945,-0.0,-7.122977763174276e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0041809082031,0.0,0.0,9.567054803483188e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.00408935546875,0.0,0.0,0.0001007458486128,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.998779296875,0.0,0.0,7.441095658577979e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0041809082031,0.0,0.0,0.0001007457176456,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00213623046875,0.0,0.0,0.000477891328046,283.7008972167969,294.1499938964844,290.900634765625,284.86474609375,293.26861572265625,291.0447998046875,281.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194373317062,8.136748164133678e-09,0.0010194291826337,-0.0203680600970983,0.0,0.0,0.0,-0.0088465586304664,60.0,6.697322368621826,-0.0,-7.085643005666499e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9953308105469,0.0,0.0,9.542884799884632e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9952392578125,0.0,0.0,0.0001004913210636,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9899597167969,0.0,0.0,7.422296039294451e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9953308105469,0.0,0.0,0.0001004911900963,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9932861328125,0.0,0.0,0.0004766840138472,283.6910095214844,294.1499938964844,290.8722229003906,284.8529663085937,293.2470397949219,291.02008056640625,281.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835533111233417e-09,0.0010168534936383,-0.0195792000740766,0.0,0.0,0.0,-0.0086972331628203,60.0,6.655929088592529,-0.0,-7.049879258147487e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9865417480469,0.0,0.0,9.52011687331833e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9864501953125,0.0,0.0,0.0001002515637082,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.981201171875,0.0,0.0,7.40458708605729e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9865417480469,0.0,0.0,0.000100251440017,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9844970703125,0.0,0.0,0.0004755467525683,283.68121337890625,294.1499938964844,290.8439636230469,284.8412170410156,293.2254333496094,290.9958190917969,281.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144347324967,7.551792080562336e-09,0.0010144271655008,-0.0188360717147588,0.0,0.0,0.0,-0.0085565708577632,60.0,6.615358829498291,-0.0,-7.016273428916976e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.977783203125,0.0,0.0,9.4984941824805e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9776916503906,0.0,0.0,0.0001000238698907,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97247314453125,0.0,0.0,7.387769437627867e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.977783203125,0.0,0.0,0.0001000237389234,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97576904296875,0.0,0.0,0.0004744666803162,283.6714782714844,294.1499938964844,290.8158874511719,284.8295593261719,293.203857421875,290.97186279296875,281.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121300583705,7.282319636203738e-09,0.0010121228406205,-0.0181302838027477,0.0,0.0,0.0,-0.0084229810163378,60.0,6.575494289398193,-0.0,-6.984431166756623e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.96905517578125,0.0,0.0,9.478637366555633e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.968994140625,0.0,0.0,9.981475886888802e-05,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9638061523437,0.0,0.0,7.37232476240024e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.96905517578125,0.0,0.0,9.981463517760858e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9670715332031,0.0,0.0,0.0004734747926704,283.66180419921875,294.1499938964844,290.7880249023437,284.81793212890625,293.1822509765625,290.9482116699219,281.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100136278197,7.034846039033482e-09,0.001010006526485,-0.0174820926040411,0.0,0.0,0.0,-0.0083002969622612,60.0,6.536715507507324,-0.0,-6.955252729312633e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9603881835937,0.0,0.0,9.46025102166459e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9602966308594,0.0,0.0,9.96211456367746e-05,299.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9551696777344,0.0,0.0,7.358023867709562e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9603881835937,0.0,0.0,9.962102194549516e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9584045410156,0.0,0.0,0.0004725563630927,283.6521911621094,294.1499938964844,290.76031494140625,284.806396484375,293.1606140136719,290.9247741699219,281.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805700003553738e-09,0.001008047023788,-0.0168818850070238,0.0,0.0,0.0,-0.0081866988912224,60.0,6.498920917510986,-0.0,-6.92828905357601e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9517517089844,0.0,0.0,9.443781164009124e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9516906738281,0.0,0.0,9.944770863512532e-05,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9465637207031,0.0,0.0,7.34521308913827e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9517517089844,0.0,0.0,9.944758494384588e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9497985839844,0.0,0.0,0.0004717336851172,283.64263916015625,294.1499938964844,290.7328186035156,284.7948913574219,293.13897705078125,290.901611328125,281.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062982328236,6.600434421244472e-09,0.0010062917135655,-0.0163442119956016,0.0,0.0,0.0,-0.0080849397927522,60.0,6.462603569030762,-0.0,-6.90418033855167e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.94317626953125,0.0,0.0,9.428706107428296e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9430847167969,0.0,0.0,9.928896179189906e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93798828125,0.0,0.0,7.333487883443013e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.94317626953125,0.0,0.0,9.92888381006196e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.94122314453125,0.0,0.0,0.0004709807108156,283.6331481933594,294.1499938964844,290.7055358886719,284.783447265625,293.1173400878906,290.87860107421875,281.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046914685517,6.412553155143996e-09,0.0010046849492937,-0.015852065756917,0.0,0.0,0.0,-0.0079917982220649,60.0,6.42734956741333,-0.0,-6.882149961029428e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93463134765625,0.0,0.0,9.415645763510838e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9345397949219,0.0,0.0,9.915142436511816e-05,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9294738769531,0.0,0.0,7.32332919142209e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.93463134765625,0.0,0.0,9.91513006738387e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93267822265625,0.0,0.0,0.0004703283193521,283.62371826171875,294.1499938964844,290.6784362792969,284.7720947265625,293.0956726074219,290.855712890625,281.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032991413027,6.249766926202937e-09,0.0010032929712906,-0.0154256438836455,0.0,0.0,0.0,-0.0079110972583293,60.0,6.393651008605957,-0.0,-6.863090362685399e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9261169433594,0.0,0.0,9.403931471752004e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.926025390625,0.0,0.0,9.902806777972728e-05,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9209899902344,0.0,0.0,7.31421823729761e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.92608642578125,0.0,0.0,9.902794408844784e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9241638183594,0.0,0.0,0.0004697431868407,283.6143493652344,294.1499938964844,290.651611328125,284.7607727050781,293.073974609375,290.8329467773437,281.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020503541454,6.103757055342385e-09,0.0010020443005487,-0.0150431618094444,0.0,0.0,0.0,-0.0078387130051851,60.0,6.361057758331299,-0.0,-6.846017441830554e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9176330566406,0.0,0.0,9.394052904099226e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.91754150390625,0.0,0.0,9.89240434137173e-05,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9125366210937,0.0,0.0,7.30653409846127e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9176025390625,0.0,0.0,9.892391972243786e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9156799316406,0.0,0.0,0.0004692497604992,283.6050109863281,294.1499938964844,290.6249694824219,284.7495422363281,293.0522766113281,290.8102111816406,281.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009971447288,5.980620887413579e-09,0.0010009912075474,-0.0147205935791134,0.0,0.0,0.0,-0.0077776690013706,60.0,6.329917907714844,-0.0,-6.83163605685877e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9091491699219,0.0,0.0,9.38561133807525e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9090881347656,0.0,0.0,9.88351457635872e-05,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.90411376953125,0.0,0.0,7.299968274310231e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9091491699219,0.0,0.0,9.883502934826538e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9072570800781,0.0,0.0,0.0004688281042035,283.5957336425781,294.1499938964844,290.5986022949219,284.7383728027344,293.0305480957031,290.7875061035156,281.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000971378758,5.875393949139607e-09,0.0010000913171097,-0.0144449351355433,0.0,0.0,0.0,-0.0077255028299987,60.0,6.299909591674805,-0.0,-6.819357878384835e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9007568359375,0.0,0.0,9.378816321259364e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9006652832031,0.0,0.0,9.876359399640931e-05,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8957214355469,0.0,0.0,7.294683018699288e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9007568359375,0.0,0.0,9.876347030512989e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8988342285156,0.0,0.0,0.0004684886953327,283.5865173339844,294.1499938964844,290.5724792480469,284.727294921875,293.0087890625,290.7648010253906,281.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993725689128,5.79067549466572e-09,0.000999366864562,-0.014223001897335,0.0,0.0,0.0,-0.0076835039071738,60.0,6.271476268768311,-0.0,-6.80948133435777e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8923645019531,0.0,0.0,9.373210195917636e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.89227294921875,0.0,0.0,9.870454960037024e-05,299.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8873596191406,0.0,0.0,7.290321809705347e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8923645019531,0.0,0.0,9.87044331850484e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8904724121094,0.0,0.0,0.0004682086582761,283.57733154296875,294.1499938964844,290.546630859375,284.7162780761719,292.9870300292969,290.7420349121094,281.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987746598199,5.720769635786382e-09,0.0009987689554691,-0.0140398694202303,0.0,0.0,0.0,-0.0076488479971885,60.0,6.244073390960693,-0.0,-6.801336382977753e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8840026855469,0.0,0.0,9.36900032684207e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8839111328125,0.0,0.0,9.8660217190627e-05,299.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8790588378906,0.0,0.0,7.287047628778964e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8840026855469,0.0,0.0,9.866010077530518e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8821105957031,0.0,0.0,0.000467998383101,283.5682067871094,294.1499938964844,290.5210266113281,284.7053527832031,292.9652099609375,290.7192077636719,281.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983256459236,5.668265856684229e-09,0.0009983199415728,-0.0139023251831531,0.0,0.0,0.0,-0.0076228193938732,60.0,6.218074798583984,-0.0,-6.795222162736536e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.87567138671875,0.0,0.0,9.365755249746144e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8755798339844,0.0,0.0,9.86260492936708e-05,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8707580566406,0.0,0.0,7.284523599082604e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.87567138671875,0.0,0.0,9.862593287834898e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8738098144531,0.0,0.0,0.0004678363038692,283.55914306640625,294.1499938964844,290.4956970214844,284.6944885253906,292.9433898925781,290.6962890625,281.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979793103411,5.6277857929387665e-09,0.0009979737224057,-0.0137962782755494,0.0,0.0,0.0,-0.0076027512550354,60.0,6.1930084228515625,-0.0,-6.790510553855712e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.86737060546875,0.0,0.0,9.363453864352778e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8672790527344,0.0,0.0,9.860181307885796e-05,299.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.86248779296875,0.0,0.0,7.282733713509515e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.86737060546875,0.0,0.0,9.860170393949376e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8655090332031,0.0,0.0,0.0004677214019466,283.55010986328125,294.1499938964844,290.4706726074219,284.6837158203125,292.9215393066406,290.6732788085937,281.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977336740121,5.599066099648553e-09,0.0009977279696613,-0.0137210413813591,0.0,0.0,0.0,-0.0075885131955146,60.0,6.16904354095459,-0.0,-6.787168871369431e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8591003417969,0.0,0.0,9.361867705592886e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8590087890625,0.0,0.0,9.85851074801758e-05,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.854248046875,0.0,0.0,7.281498983502388e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8591003417969,0.0,0.0,9.858499106485397e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.85723876953125,0.0,0.0,0.0004676421522162,283.5411376953125,294.1499938964844,290.4459228515625,284.67303466796875,292.8996887207031,290.650146484375,281.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975640568882,5.579249062748204e-09,0.000997558585368,-0.0136691257357597,0.0,0.0,0.0,-0.007578688673675,60.0,6.145993232727051,-0.0,-6.78486316019189e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8508605957031,0.0,0.0,9.360811236547306e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.85076904296875,0.0,0.0,9.85739825409837e-05,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.84600830078125,0.0,0.0,7.280676800291985e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.850830078125,0.0,0.0,9.857386612566188e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8490295410156,0.0,0.0,0.0004675893869716,283.5321960449219,294.1499938964844,290.42144775390625,284.66241455078125,292.8777770996094,290.626953125,281.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997451134026,5.5660369646659555e-09,0.0009974455460906,-0.0136345140635967,0.0,0.0,0.0,-0.0075721386820077,60.0,6.123743534088135,-0.0,-6.78332625625444e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8426208496094,0.0,0.0,9.360144758829848e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.842529296875,0.0,0.0,9.856696124188602e-05,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8378295898437,0.0,0.0,7.280158752109855e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8426208496094,0.0,0.0,9.85668521025218e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8407897949219,0.0,0.0,0.0004675561212934,283.5232849121094,294.1499938964844,290.3973083496094,284.65191650390625,292.8558654785156,290.6037292480469,281.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973796550184,5.5576845348070955e-09,0.000997374067083,-0.0136126317083835,0.0,0.0,0.0,-0.007567998021841,60.0,6.102038860321045,-0.0,-6.782354233791922e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8344421386719,0.0,0.0,9.35960779315792e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8343505859375,0.0,0.0,9.85613078228198e-05,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.82965087890625,0.0,0.0,7.27974038454704e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8344116210937,0.0,0.0,9.85611986834556e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8326110839844,0.0,0.0,0.0004675293166656,283.5144348144531,294.1499938964844,290.3735046386719,284.6415100097656,292.8339538574219,290.5804443359375,281.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973220294341,5.5509459251368315e-09,0.0009973164414986,-0.0135949784889817,0.0,0.0,0.0,-0.0075646573677659,60.0,6.081092357635498,-0.0,-6.781570505154377e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8262634277344,0.0,0.0,9.359209798276424e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.826171875,0.0,0.0,9.855711687123404e-05,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.821533203125,0.0,0.0,7.279431156348437e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8262634277344,0.0,0.0,9.855700773186982e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.824462890625,0.0,0.0,0.0004675094678532,283.505615234375,294.1499938964844,290.3500061035156,284.63116455078125,292.81201171875,290.55712890625,281.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972791885957,5.5459410397418204e-09,0.0009972737170755,-0.0135818673297762,0.0,0.0,0.0,-0.0075621763244271,60.0,6.060622692108154,-0.0,-6.78098857065379e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.818115234375,0.0,0.0,9.358883835375308e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81805419921875,0.0,0.0,9.855368261924012e-05,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8134155273437,0.0,0.0,7.279177225427702e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.818115234375,0.0,0.0,9.855357347987592e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8163452148437,0.0,0.0,0.000467493198812,283.4968566894531,294.1499938964844,290.32684326171875,284.6203918457031,292.7900695800781,290.53387451171875,281.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972440311685,5.541832770461497e-09,0.0009972385596483,-0.013571104966104,0.0,0.0,0.0,-0.0075601395219564,60.0,6.040586471557617,-0.0,-6.780511085935359e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8099975585937,0.0,0.0,9.358668467029928e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8099365234375,0.0,0.0,9.855141252046452e-05,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8053283691406,0.0,0.0,7.279009150806814e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8099975585937,0.0,0.0,9.85513033811003e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8082275390625,0.0,0.0,0.0004674824594985,283.4881286621094,294.1499938964844,290.3039855957031,284.60858154296875,292.7680969238281,290.5106506347656,282.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.539099401374869e-09,0.0009972151601687,-0.0135639430955052,0.0,0.0,0.0,-0.0075587844476103,60.0,6.020872116088867,-0.0,-6.780192762789738e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.80194091796875,0.0,0.0,9.358677925774828e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8018493652344,0.0,0.0,9.85515071079135e-05,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7972717285156,0.0,0.0,7.279015699168667e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8019104003906,0.0,0.0,9.855139796854928e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8001708984375,0.0,0.0,0.0004674829251598,283.4794616699219,294.1499938964844,290.2814636230469,284.5957946777344,292.74615478515625,290.48748779296875,282.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972212137654,5.539165570667137e-09,0.0009972157422453,-0.0135641172528266,0.0,0.0,0.0,-0.0075588175095617,60.0,6.001600742340088,-0.0,-6.780200578759833e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7938537597656,0.0,0.0,9.35892021516338e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7937927246094,0.0,0.0,9.855406824499369e-05,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.78924560546875,0.0,0.0,7.279204874066636e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7938537597656,0.0,0.0,9.855395910562947e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7921142578125,0.0,0.0,0.0004674950614571,283.4708251953125,294.1499938964844,290.2592468261719,284.5820617675781,292.72418212890625,290.46441650390625,282.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972467087209,5.542143632908392e-09,0.0009972411207854,-0.0135719180107116,0.0,0.0,0.0,-0.0075602931901812,60.0,5.982644557952881,-0.0,-6.780547323614884e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.78582763671875,0.0,0.0,9.359738760394976e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7857666015625,0.0,0.0,9.856268297880888e-05,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.78125,0.0,0.0,7.279840792762116e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.78582763671875,0.0,0.0,9.856257383944468e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7840881347656,0.0,0.0,0.0004675359523389,283.46221923828125,294.1499938964844,290.2373352050781,284.56744384765625,292.70220947265625,290.4414367675781,282.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973334381356,5.5522910713534665e-09,0.0009973278502002,-0.013598502613604,0.0,0.0,0.0,-0.007565323729068,60.0,5.964166164398193,-0.0,-6.78172753509898e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77783203125,0.0,0.0,9.361120464745908e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7777404785156,0.0,0.0,9.857722761807965e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.77325439453125,0.0,0.0,7.280914724105969e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77783203125,0.0,0.0,9.857712575467303e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7760925292969,0.0,0.0,0.0004676049866247,283.45367431640625,294.1499938964844,290.2156982421875,284.552001953125,292.68023681640625,290.4184875488281,282.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974802378565,5.569458672027849e-09,0.000997474649921,-0.0136434771120548,0.0,0.0,0.0,-0.0075738346204161,60.0,5.946071147918701,-0.0,-6.783724160186466e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.76983642578125,0.0,0.0,9.363481512991711e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.769775390625,0.0,0.0,9.860209684120493e-05,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.76531982421875,0.0,0.0,7.282751175807789e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.76983642578125,0.0,0.0,9.86019877018407e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.76812744140625,0.0,0.0,0.0004677229444496,283.4451599121094,294.1499938964844,290.1943664550781,284.53570556640625,292.65826416015625,290.3955993652344,282.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977313457056,5.598831620545752e-09,0.0009977257577702,-0.0137204276397824,0.0,0.0,0.0,-0.0075883953832089,60.0,5.928623676300049,-0.0,-6.787141160202739e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.76190185546875,0.0,0.0,9.366896847495808e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618103027344,0.0,0.0,9.86380546237342e-05,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.75738525390625,0.0,0.0,7.285407627932727e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618713378906,0.0,0.0,9.86379527603276e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7601928710937,0.0,0.0,0.0004678935511037,283.43670654296875,294.1499938964844,290.1732788085937,284.5186462402344,292.63629150390625,290.3727111816406,282.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980947943404,5.6413389515341805e-09,0.0009980892064049,-0.0138317849487066,0.0,0.0,0.0,-0.0076094679534435,60.0,5.91177225112915,-0.0,-6.792087958729098e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.75396728515625,0.0,0.0,9.371705527883024e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7538757324219,0.0,0.0,9.868869528872892e-05,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7494812011719,0.0,0.0,7.289147470146418e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.75396728515625,0.0,0.0,9.868859342532232e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75225830078125,0.0,0.0,0.0004681337741203,283.4282531738281,294.1499938964844,290.1524963378906,284.5008544921875,292.6143493652344,290.3498229980469,282.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986066725105,5.701211058806166e-09,0.0009986009681597,-0.0139886327087879,0.0,0.0,0.0,-0.0076391482725739,60.0,5.8957929611206055,-0.0,-6.799058382966906e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7460632324219,0.0,0.0,9.37797231017612e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7459716796875,0.0,0.0,9.875468822428957e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7416076660156,0.0,0.0,7.294021634152159e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7460327148437,0.0,0.0,9.875458636088295e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7443542480469,0.0,0.0,0.0004684468440245,283.4198913574219,294.1499938964844,290.1319580078125,284.4823913574219,292.5923767089844,290.3268737792969,282.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992739651352,5.779246858850229e-09,0.0009992681443691,-0.0141930636018514,0.0,0.0,0.0,-0.0076778335496783,60.0,5.880656719207764,-0.0,-6.80814906672822e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7381591796875,0.0,0.0,9.38601660891436e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.73809814453125,0.0,0.0,9.883939492283388e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7337341308594,0.0,0.0,7.300277502508834e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7381591796875,0.0,0.0,9.883929305942728e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7364807128906,0.0,0.0,0.0004688486806116,283.4115295410156,294.1499938964844,290.1116638183594,284.4632263183594,292.5704040527344,290.3038024902344,282.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001306654885,5.8794284996110954e-09,0.0010001247283071,-0.0144555065780878,0.0,0.0,0.0,-0.0077274977229535,60.0,5.866567134857178,-0.0,-6.819828968218644e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
