time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262320,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73028564453125,0.0,0.0,9.395858069183304e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.730224609375,0.0,0.0,9.894303366309032e-05,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.72589111328125,0.0,0.0,7.307931809918955e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73028564453125,0.0,0.0,9.894293179968372e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7286376953125,0.0,0.0,0.0004693402734119,283.4032287597656,294.1499938964844,290.09161376953125,284.4434814453125,292.54840087890625,290.2806091308594,282.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011788690462,6.002005559224699e-09,0.0010011728154495,-0.0147766135632991,0.0,0.0,0.0,-0.0077882637269794,60.0,5.853463649749756,-0.0,-6.834132904032232e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7224426269531,0.0,0.0,9.407870675204322e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7223815917969,0.0,0.0,9.90695261862129e-05,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.71807861328125,0.0,0.0,7.317274867091328e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7224426269531,0.0,0.0,9.90694243228063e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7207946777344,0.0,0.0,0.0004699403361883,283.3949279785156,294.1499938964844,290.07177734375,284.4231262207031,292.52642822265625,290.2572021484375,282.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024582734331,6.151625875361333e-09,0.001002452103421,-0.0151685597375035,0.0,0.0,0.0,-0.0078624365851283,60.0,5.841764450073242,-0.0,-6.851612965874665e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7146301269531,0.0,0.0,9.421824506716804e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.71453857421875,0.0,0.0,9.921646415023132e-05,299.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.71026611328125,0.0,0.0,7.328127685468644e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.714599609375,0.0,0.0,9.921636228682472e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7129821777344,0.0,0.0,0.0004706373729277,283.3866882324219,294.1499938964844,290.0521850585937,284.4022216796875,292.5044250488281,290.23358154296875,282.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039445478469,6.3254415039182285e-09,0.0010039382614195,-0.0156238777562975,0.0,0.0,0.0,-0.0079486034810543,60.0,5.831179618835449,-0.0,-6.871947277886647e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7068176269531,0.0,0.0,9.43819250096567e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.70672607421875,0.0,0.0,9.938883158611134e-05,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7024841308594,0.0,0.0,7.340857700910419e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.706787109375,0.0,0.0,9.938872972270474e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7051696777344,0.0,0.0,0.0004714549868367,283.37847900390625,294.1499938964844,290.0328063964844,284.3808288574219,292.482421875,290.209716796875,282.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056882165372,6.529335738747477e-09,0.0010056815808638,-0.0161579772830009,0.0,0.0,0.0,-0.0080496817827224,60.0,5.822074890136719,-0.0,-6.895839277376582e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6990051269531,0.0,0.0,9.456844418309628e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6989440917969,0.0,0.0,9.95852387859486e-05,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6947021484375,0.0,0.0,7.355364505201578e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6990051269531,0.0,0.0,9.9585136922542e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6973876953125,0.0,0.0,0.0004723866877611,283.37030029296875,294.1499938964844,290.0136413574219,284.35894775390625,292.4603881835937,290.18560791015625,282.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076751932501,6.761687654233128e-09,0.0010076684411615,-0.0167666021734476,0.0,0.0,0.0,-0.0081648686900734,60.0,5.814230918884277,-0.0,-6.923116302459675e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.69122314453125,0.0,0.0,9.47781081777066e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.691162109375,0.0,0.0,9.9806027719751e-05,299.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6869506835937,0.0,0.0,7.371671381406486e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.69122314453125,0.0,0.0,9.98059258563444e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6896057128906,0.0,0.0,0.0004734340182039,283.36212158203125,294.1499938964844,289.99468994140625,284.3366394042969,292.4383544921875,290.1612548828125,282.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099086211994,7.022876502560393e-09,0.0010099016362801,-0.0174507442861795,0.0,0.0,0.0,-0.0082943504676222,60.0,5.807930946350098,-0.0,-6.953843012524885e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6834411621094,0.0,0.0,9.501227759756148e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6833801269531,0.0,0.0,0.0001000526244752,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.67919921875,0.0,0.0,7.389885286102071e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6834411621094,0.0,0.0,0.0001000525226118,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.68182373046875,0.0,0.0,0.0004746037884615,283.35400390625,294.1499938964844,289.97589111328125,284.3139343261719,292.4162902832031,290.1366577148437,282.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314608030384306e-09,0.0010123960673809,-0.0182148572057485,0.0,0.0,0.0,-0.0084389736875891,60.0,5.803042888641357,-0.0,-6.988243228533976e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6756896972656,0.0,0.0,9.526967187412085e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.67559814453125,0.0,0.0,0.0001003236684482,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6714782714844,0.0,0.0,7.409904355881736e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6756591796875,0.0,0.0,0.0001003235665848,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.674072265625,0.0,0.0,0.0004758895083796,283.34588623046875,294.1499938964844,289.9573059082031,284.2908630371094,292.3941955566406,290.11181640625,282.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151454480364,7.635262200267334e-09,0.0010151378810405,-0.0190546903759241,0.0,0.0,0.0,-0.0085979346185922,60.0,5.799821376800537,-0.0,-7.026151394029513e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6679077148437,0.0,0.0,9.55487703322433e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6678466796875,0.0,0.0,0.0001006175734801,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6637268066406,0.0,0.0,7.43161144782789e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6679077148437,0.0,0.0,0.0001006174716167,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.66632080078125,0.0,0.0,0.0004772836691699,283.3377990722656,294.1499938964844,289.9389038085937,284.2674865722656,292.3720703125,290.0868225097656,282.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181189281865,7.982969840725218e-09,0.0010181108955293,-0.0199653320014476,0.0,0.0,0.0,-0.0087703075259923,60.0,5.797955513000488,-0.0,-7.067373530844634e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.66015625,0.0,0.0,9.584736108081417e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6600952148437,0.0,0.0,0.0001009320039884,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.656005859375,0.0,0.0,7.454835576936603e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.66015625,0.0,0.0,0.000100931902125,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6585998535156,0.0,0.0,0.000478775211377,283.3297424316406,294.1499938964844,289.9206237792969,284.2438049316406,292.34991455078125,290.0617370605469,282.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213000932708,8.354962943712962e-09,0.0010212917113676,-0.0209395252168178,0.0,0.0,0.0,-0.0089547196403145,60.0,5.797616004943848,-0.0,-7.111608368859379e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,9.616196621209384e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.65234375,0.0,0.0,0.0001012633001664,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6482849121094,0.0,0.0,7.479304622393101e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.000101263198303,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6508483886719,0.0,0.0,0.0004803467309102,283.3217163085937,294.1499938964844,289.9025573730469,284.2198791503906,292.32769775390625,290.03662109375,282.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246518068015,8.746913415791369e-09,0.0010246430756524,-0.0219659190624952,0.0,0.0,0.0,-0.0091490261256694,60.0,5.798463821411133,-0.0,-7.158365633586072e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6446838378906,0.0,0.0,9.64882201515138e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6446228027344,0.0,0.0,0.000101606856333,299.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6405944824219,0.0,0.0,7.504679524572566e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6446838378906,0.0,0.0,0.0001016067617456,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.64312744140625,0.0,0.0,0.0004819764581043,283.3136901855469,294.1499938964844,289.8846130371094,284.1957702636719,292.30548095703125,290.0115966796875,282.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281278518959,9.153374946890835e-09,0.0010281186550855,-0.0230302438139915,0.0,0.0,0.0,-0.0093505261465907,60.0,5.800542831420898,-0.0,-7.207015784160832e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6369323730469,0.0,0.0,9.682056406745688e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6368713378906,0.0,0.0,0.0001019568298943,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63287353515625,0.0,0.0,7.530528091592714e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6369323730469,0.0,0.0,0.0001019567280309,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6354064941406,0.0,0.0,0.0004836365696974,283.3056945800781,294.1499938964844,289.8667907714844,284.17144775390625,292.2832336425781,289.9867553710937,282.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316686239093,9.5674241862298e-09,0.0010316590778529,-0.0241143535822629,0.0,0.0,0.0,-0.0095557877793908,60.0,5.8034491539001465,-0.0,-7.256743117523001e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.62921142578125,0.0,0.0,9.715245687402783e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.629150390625,0.0,0.0,0.0001023063377942,299.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.62518310546875,0.0,0.0,7.556342461612076e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.62921142578125,0.0,0.0,0.0001023062359308,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.627685546875,0.0,0.0,0.0004852944693993,283.2976989746094,294.1499938964844,289.84912109375,284.1470031738281,292.26092529296875,289.9621887207031,282.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980923643126973e-09,0.0010351948440074,-0.0251969434320926,0.0,0.0,0.0,-0.0097607774659991,60.0,5.807054042816162,-0.0,-7.30657490066733e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6214904785156,0.0,0.0,9.747593867359684e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6214294433594,0.0,0.0,0.0001026469690259,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6174621582031,0.0,0.0,7.58150199544616e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6214904785156,0.0,0.0,0.0001026468744385,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6199645996094,0.0,0.0,0.0004869103140663,283.28973388671875,294.1499938964844,289.83160400390625,284.1224365234375,292.23858642578125,289.9380798339844,282.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386513313278,1.0383931048352224e-08,0.0010386409703642,-0.0262519773095846,0.0,0.0,0.0,-0.0099605647847056,60.0,5.810916423797607,-0.0,-7.355306053113966e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.61376953125,0.0,0.0,9.77854579105042e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6137084960937,0.0,0.0,0.0001029729100991,299.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6097717285156,0.0,0.0,7.605575228808448e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.61376953125,0.0,0.0,0.0001029728082357,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6122741699219,0.0,0.0,0.0004884564550593,283.28179931640625,294.1499938964844,289.81414794921875,284.0978088378906,292.2162475585937,289.9143981933594,282.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419491445645,1.0769547920119749e-08,0.0010419383179396,-0.0272614043205976,0.0,0.0,0.0,-0.0101517317816615,60.0,5.814711093902588,-0.0,-7.402086055208201e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6060791015625,0.0,0.0,9.807107562664896e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.60601806640625,0.0,0.0,0.000103273676359,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.60211181640625,0.0,0.0,7.627790182596073e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6060791015625,0.0,0.0,0.0001032735817716,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.60455322265625,0.0,0.0,0.0004898831830359,283.2738952636719,294.1499938964844,289.7968444824219,284.0731506347656,292.19384765625,289.8912048339844,282.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449923574924,1.1125386834009989e-08,0.0010449811816215,-0.0281928088515996,0.0,0.0,0.0,-0.0103281373158097,60.0,5.8180036544799805,-0.0,-7.44538510843995e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5983581542969,0.0,0.0,9.832669456955044e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5982971191406,0.0,0.0,0.0001035428576869,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.59442138671875,0.0,0.0,7.647671736776829e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5983581542969,0.0,0.0,0.0001035427630995,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.59686279296875,0.0,0.0,0.0004911600262857,283.2659912109375,294.1499938964844,289.7796325683594,284.04852294921875,292.1714782714844,289.8686828613281,282.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477158939465,1.1443846759107146e-08,0.001047704485245,-0.0290263146162033,0.0,0.0,0.0,-0.0104860123246908,60.0,5.820371627807617,-0.0,-7.484242559030464e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5906982421875,0.0,0.0,9.854546078713612e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.59063720703125,0.0,0.0,0.0001037732290569,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5867614746094,0.0,0.0,7.664686563657597e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5906982421875,0.0,0.0,0.0001037731271935,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5892028808594,0.0,0.0,0.0004922528169117,283.2581481933594,294.1499938964844,289.76251220703125,284.0238952636719,292.1490783691406,289.8467712402344,282.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716384307192133e-08,0.001050035119988,-0.0297395773231983,0.0,0.0,0.0,-0.0106211211532354,60.0,5.821493625640869,-0.0,-7.517576960935912e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5830383300781,0.0,0.0,9.872399823507294e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5829772949219,0.0,0.0,0.0001039612325257,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5791320800781,0.0,0.0,7.678572001168504e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5830078125,0.0,0.0,0.0001039611379383,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.58154296875,0.0,0.0,0.0004931446746923,283.25030517578125,294.1499938964844,289.7454528808594,283.9993591308594,292.1266784667969,289.8255615234375,282.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519489878788,1.1938799282518175e-08,0.001051937113516,-0.0303216334432363,0.0,0.0,0.0,-0.0107313832268118,60.0,5.820770740509033,-0.0,-7.544835511907878e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.57537841796875,0.0,0.0,9.8895157861989e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5753173828125,0.0,0.0,0.0001041414725477,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5715026855469,0.0,0.0,7.691884820815176e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.57537841796875,0.0,0.0,0.0001041413779603,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.57391357421875,0.0,0.0,0.0004939996870234,283.2425231933594,294.1499938964844,289.7284851074219,283.9749450683594,292.10430908203125,289.8049011230469,282.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537724010646,1.2152026052092424e-08,0.0010537602938711,-0.0308796130120754,0.0,0.0,0.0,-0.0108370874077081,60.0,5.818613529205322,-0.0,-7.571014037921486e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5677490234375,0.0,0.0,9.899883298203348e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56768798828125,0.0,0.0,0.0001042506482917,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5639343261719,0.0,0.0,7.699948037043214e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5677490234375,0.0,0.0,0.0001042505537043,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5663146972656,0.0,0.0,0.0004945175605826,283.2347717285156,294.1499938964844,289.7115783691406,283.95068359375,292.0819396972656,289.7849426269531,282.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105487764813,1.2281161865246304e-08,0.0010548653081059,-0.0312175285071134,0.0,0.0,0.0,-0.0109011102467775,60.0,5.814579010009766,-0.0,-7.586891115352047e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5601806640625,0.0,0.0,9.89039908745326e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56011962890625,0.0,0.0,0.0001041507784975,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5563659667969,0.0,0.0,7.692571671213955e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5601806640625,0.0,0.0,0.0001041506839101,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5587158203125,0.0,0.0,0.0004940438084304,283.2270812988281,294.1499938964844,289.6947326660156,283.9266052246094,292.0596618652344,289.76568603515625,282.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538679780438,1.2162948870297896e-08,0.001053855754435,-0.0309081934392452,0.0,0.0,0.0,-0.0108425132930278,60.0,5.8062238693237305,-0.0,-7.572356253149337e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5526428222656,0.0,0.0,9.863829473033547e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5525817871094,0.0,0.0,0.0001038709815475,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5488586425781,0.0,0.0,7.67190576880239e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5526428222656,0.0,0.0,0.00010387088696,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5512084960937,0.0,0.0,0.0004927166155539,283.2194519042969,294.1499938964844,289.6779479980469,283.9027404785156,292.0374450683594,289.7474365234375,282.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510372230783,1.1831838619968948e-08,0.0010510254651308,-0.0300417188555002,0.0,0.0,0.0,-0.0106783723458647,60.0,5.790858268737793,-0.0,-7.531720314091217e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.545166015625,0.0,0.0,9.83421559794806e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54510498046875,0.0,0.0,0.0001035591340041,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5414123535156,0.0,0.0,7.648872269783169e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.545166015625,0.0,0.0,0.0001035590394167,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5437316894531,0.0,0.0,0.0004912373842671,283.2119140625,294.1499938964844,289.66119384765625,283.879150390625,292.015380859375,289.72998046875,282.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1462801374761966e-08,0.0010478696785867,-0.0290759187191724,0.0,0.0,0.0,-0.0104954242706298,60.0,5.769440650939941,-0.0,-7.486558217806305e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5377502441406,0.0,0.0,9.805132140172644e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5376892089844,0.0,0.0,0.0001032528743962,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.53399658203125,0.0,0.0,7.626251317560673e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5377502441406,0.0,0.0,0.0001032527798088,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.53631591796875,0.0,0.0,0.000489784637466,283.20440673828125,294.1499938964844,289.6444702148437,283.8558349609375,291.993408203125,289.71319580078125,282.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447821114212,1.1100380170603332e-08,0.0010447709355503,-0.0281273536384105,0.0,0.0,0.0,-0.0103157581761479,60.0,5.744193077087402,-0.0,-7.442337590646275e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5303649902344,0.0,0.0,9.774009959073736e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5303039550781,0.0,0.0,0.0001029251361615,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.52667236328125,0.0,0.0,7.602044934174046e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5303649902344,0.0,0.0,0.00010292504885,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5289611816406,0.0,0.0,0.0004882300272583,283.1969909667969,294.1499938964844,289.6277770996094,283.8328552246094,291.9715576171875,289.6968688964844,282.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712554399106013e-08,0.001041454845108,-0.0271122138947248,0.0,0.0,0.0,-0.0101234978064894,60.0,5.716672420501709,-0.0,-7.395162526790956e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5230712890625,0.0,0.0,9.74116483121179e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.52301025390625,0.0,0.0,0.0001025792589643,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5193786621094,0.0,0.0,7.576498319394886e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5230712890625,0.0,0.0,0.0001025791716529,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.52166748046875,0.0,0.0,0.000486589357024,283.18963623046875,294.1499938964844,289.6111145019531,283.81024169921875,291.9497985839844,289.6810607910156,282.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379655286669,1.030325869066928e-08,0.0010379551677033,-0.0260407868772745,0.0,0.0,0.0,-0.0099205924198031,60.0,5.686867713928223,-0.0,-7.34553822212547e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51580810546875,0.0,0.0,9.707478602649644e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5157470703125,0.0,0.0,0.0001022245269268,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5121459960937,0.0,0.0,7.550297596026212e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.51580810546875,0.0,0.0,0.0001022244396153,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.514404296875,0.0,0.0,0.0004849066608585,283.1823425292969,294.1499938964844,289.5944519042969,283.7880249023437,291.9281921386719,289.6656494140625,282.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883490470485869e-09,0.0010343658505007,-0.0249418541789054,0.0,0.0,0.0,-0.0097124958410859,60.0,5.655640125274658,-0.0,-7.294817550018706e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.50860595703125,0.0,0.0,9.673576278146356e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.508544921875,0.0,0.0,0.0001018675175146,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5049743652344,0.0,0.0,7.52392879803665e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50860595703125,0.0,0.0,0.0001018674302031,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5072326660156,0.0,0.0,0.0004832131962757,283.1751403808594,294.1499938964844,289.5777893066406,283.7662353515625,291.9066772460937,289.6506652832031,282.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307630291208,9.461033734226021e-09,0.0010307535994797,-0.0238357950001955,0.0,0.0,0.0,-0.0095030665397644,60.0,5.6232075691223145,-0.0,-7.243949085022906e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.50146484375,0.0,0.0,9.640009375289084e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5014038085937,0.0,0.0,0.0001015140442177,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4978332519531,0.0,0.0,7.497820479329675e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.50146484375,0.0,0.0,0.0001015139569062,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5000915527344,0.0,0.0,0.0004815364954993,283.16802978515625,294.1499938964844,289.56109619140625,283.74493408203125,291.88531494140625,289.635986328125,282.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027185935527,9.042754989252444e-09,0.0010271768551319,-0.0227405875921249,0.0,0.0,0.0,-0.0092957075685262,60.0,5.590334415435791,-0.0,-7.193759188339754e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.494384765625,0.0,0.0,9.607296669855714e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.49432373046875,0.0,0.0,0.0001011695640045,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.49078369140625,0.0,0.0,7.472377183148637e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.494384765625,0.0,0.0,0.000101169476693,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4930114746094,0.0,0.0,0.0004799024318344,283.16094970703125,294.1499938964844,289.5444030761719,283.72412109375,291.8640441894531,289.62164306640625,282.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236998787149,8.635124615352652e-09,0.0010236912639811,-0.0216731820255517,0.0,0.0,0.0,-0.009093627333641,60.0,5.557223796844482,-0.0,-7.145013825038404e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873352050781,0.0,0.0,9.575906733516604e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873046875,0.0,0.0,0.0001008390099741,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4837646484375,0.0,0.0,7.447961979778484e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873352050781,0.0,0.0,0.0001008389226626,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4859924316406,0.0,0.0,0.0004783344629686,283.1539611816406,294.1499938964844,289.5276794433594,283.7038879394531,291.8428649902344,289.6075134277344,282.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243972615673556e-09,0.0010203464189544,-0.0206488613039255,0.0,0.0,0.0,-0.0088997166603803,60.0,5.524290561676025,-0.0,-7.09839582668792e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4803771972656,0.0,0.0,9.546198998577891e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4803161621094,0.0,0.0,0.0001005261656246,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4768371582031,0.0,0.0,7.424855721183121e-05,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4803771972656,0.0,0.0,0.000100526085589,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4790344238281,0.0,0.0,0.0004768505168613,283.14703369140625,294.1499938964844,289.51092529296875,283.6842041015625,291.82183837890625,289.5936584472656,282.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171887697651,7.873786067591482e-09,0.0010171808535233,-0.019679382443428,0.0,0.0,0.0,-0.0087161986157298,60.0,5.491866111755371,-0.0,-7.054416073515314e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47344970703125,0.0,0.0,9.51831607380882e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.473388671875,0.0,0.0,0.000100232551631,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.46990966796875,0.0,0.0,7.403169001918286e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.47344970703125,0.0,0.0,0.0001002324643195,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4721069335937,0.0,0.0,0.0004754577530547,283.1401672363281,294.1499938964844,289.494140625,283.6651306152344,291.8008728027344,289.5799560546875,282.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142172686755,7.526342216124249e-09,0.0010142098180949,-0.0187694169580936,0.0,0.0,0.0,-0.0085439551621675,60.0,5.460093975067139,-0.0,-7.013262859345559e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4665832519531,0.0,0.0,9.492684330325574e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4665222167969,0.0,0.0,9.996263543143868e-05,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.46307373046875,0.0,0.0,7.383232878055423e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4665832519531,0.0,0.0,9.996255539590491e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652709960937,0.0,0.0,0.0004741773882415,283.13336181640625,294.1499938964844,289.477294921875,283.646728515625,291.7800598144531,289.56646728515625,282.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114856995642,7.206943486437467e-09,0.0010114784818142,-0.0179328583180904,0.0,0.0,0.0,-0.0083856144919991,60.0,5.429334163665772,-0.0,-6.975537303333115e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.45977783203125,0.0,0.0,9.469001815887168e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.459716796875,0.0,0.0,9.971324470825492e-05,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4562683105469,0.0,0.0,7.364813063759357e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.45977783203125,0.0,0.0,9.971316467272118e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4584350585937,0.0,0.0,0.0004729944339487,283.1266174316406,294.1499938964844,289.4603881835937,283.6289978027344,291.75927734375,289.55303955078125,282.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.9118337719942255e-09,0.0010089548304677,-0.0171598847955465,0.0,0.0,0.0,-0.0082393158227205,60.0,5.399470806121826,-0.0,-6.940771157815109e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4530029296875,0.0,0.0,9.447775664739312e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.45294189453125,0.0,0.0,9.948972729034722e-05,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.44952392578125,0.0,0.0,7.348303915932775e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4530029296875,0.0,0.0,9.948964725481346e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4516906738281,0.0,0.0,0.0004719341523014,283.11993408203125,294.1499938964844,289.44342041015625,283.61199951171875,291.7386169433594,289.5397033691406,282.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066996328532,6.647332018161478e-09,0.0010066929971799,-0.0164670571684837,0.0,0.0,0.0,-0.0081081902608275,60.0,5.370869159698486,-0.0,-6.909684202582866e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4462585449219,0.0,0.0,9.428526391275228e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4461975097656,0.0,0.0,9.928701911121608e-05,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4428100585937,0.0,0.0,7.333331450354308e-05,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4462585449219,0.0,0.0,9.928693907568233e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4449462890625,0.0,0.0,0.0004709726199507,283.1133117675781,294.1499938964844,289.4263916015625,283.5957336425781,291.718017578125,289.52642822265625,282.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407457231460967e-09,0.001004641642794,-0.0158387161791324,0.0,0.0,0.0,-0.0079892724752426,60.0,5.343288421630859,-0.0,-6.881552394588655e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
