time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264660,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4395751953125,0.0,0.0,9.411700011696666e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4395446777344,0.0,0.0,9.910982771543786e-05,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4361572265625,0.0,0.0,7.320244185393676e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4395751953125,0.0,0.0,9.91097476799041e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43829345703125,0.0,0.0,0.000470132130431,283.10675048828125,294.1499938964844,289.4092712402344,283.58026123046875,291.6974792480469,289.5131530761719,282.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028547840192,6.1977747378705325e-09,0.0010028486140072,-0.0152894472703337,0.0,0.0,0.0,-0.0078853238373994,60.0,5.317111968994141,-0.0,-6.857008116867291e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4329528808594,0.0,0.0,9.396585664944725e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4328918457031,0.0,0.0,9.89506661426276e-05,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4295349121094,0.0,0.0,7.30848842067644e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.43292236328125,0.0,0.0,9.895058610709384e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.431640625,0.0,0.0,0.0004693771479651,283.1002502441406,294.1499938964844,289.3920593261719,283.56561279296875,291.677001953125,289.4998779296875,282.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009423625386034e-09,0.0010012377751991,-0.0147960456088185,0.0,0.0,0.0,-0.0077919494360685,60.0,5.291927814483643,-0.0,-6.834998345084389e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42633056640625,0.0,0.0,9.383633732795715e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4263000488281,0.0,0.0,9.881427104119211e-05,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4229736328125,0.0,0.0,7.298414129763842e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.42633056640625,0.0,0.0,9.881419100565836e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.425048828125,0.0,0.0,0.000468730169814,283.0937805175781,294.1499938964844,289.3747253417969,283.5518493652344,291.6566162109375,289.4865417480469,282.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998633759096,5.848010520281832e-09,0.0009998574387282,-0.0143732000142335,0.0,0.0,0.0,-0.0077119292691349,60.0,5.268013000488281,-0.0,-6.816164699330329e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4197692871094,0.0,0.0,9.372260683448984e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4197082519531,0.0,0.0,9.869451605482028e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4164123535156,0.0,0.0,7.289568748092279e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4197692871094,0.0,0.0,9.869443601928651e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4184875488281,0.0,0.0,0.0004681620921473,283.0873718261719,294.1499938964844,289.3572998046875,283.5389404296875,291.6362609863281,289.4731140136719,282.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706281225315024e-09,0.0009986454388126,-0.0140019133687019,0.0,0.0,0.0,-0.0076416670344769,60.0,5.24504280090332,-0.0,-6.799648843980324e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4132385253906,0.0,0.0,9.362641867483036e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4132080078125,0.0,0.0,9.8593212896958e-05,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.409912109375,0.0,0.0,7.282086153281853e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4132385253906,0.0,0.0,9.859314013738184e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4119873046875,0.0,0.0,0.0004676815879065,283.0810241699219,294.1499938964844,289.3397521972656,283.5269775390625,291.6159362792969,289.4595642089844,282.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976257570087,5.586394902223901e-09,0.0009976201690733,-0.0136878443881869,0.0,0.0,0.0,-0.0075822337530553,60.0,5.223245143890381,-0.0,-6.785694495192729e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4067687988281,0.0,0.0,9.354346548207104e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4067077636719,0.0,0.0,9.850586502579972e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4034423828125,0.0,0.0,7.275634561665356e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4067687988281,0.0,0.0,9.850578499026597e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4054870605469,0.0,0.0,0.0004672672657761,283.07470703125,294.1499938964844,289.32208251953125,283.5159606933594,291.5956726074219,289.4458923339844,282.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967414662241,5.483008713724757e-09,0.000996735994704,-0.0134169990196824,0.0,0.0,0.0,-0.0075309802778065,60.0,5.2022786140441895,-0.0,-6.773671401560932e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4002990722656,0.0,0.0,9.347332525067031e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4002380371094,0.0,0.0,9.843199950410052e-05,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3970031738281,0.0,0.0,7.270179048646241e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4002990722656,0.0,0.0,9.84319267445244e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3990478515625,0.0,0.0,0.0004669169138651,283.0684509277344,294.1499938964844,289.3042907714844,283.5059509277344,291.575439453125,289.4320373535156,282.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995993730612,5.395585311873674e-09,0.0009959882590919,-0.0131879691034555,0.0,0.0,0.0,-0.0074876402504742,60.0,5.1822028160095215,-0.0,-6.763513482610507e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3938903808594,0.0,0.0,9.34143827180378e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3938293457031,0.0,0.0,9.836993558565156e-05,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3905944824219,0.0,0.0,7.265594467753544e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3938903808594,0.0,0.0,9.83698555501178e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.39263916015625,0.0,0.0,0.0004666224995162,283.0622253417969,294.1499938964844,289.2863464355469,283.4969482421875,291.55523681640625,289.4179992675781,282.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.322116525263709e-09,0.0009953600820153,-0.0129954945296049,0.0,0.0,0.0,-0.0074512180872261,60.0,5.162780284881592,-0.0,-6.75498270652497e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.38751220703125,0.0,0.0,9.336596849607304e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.387451171875,0.0,0.0,9.831895295064896e-05,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3842468261719,0.0,0.0,7.261828432092443e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.38751220703125,0.0,0.0,9.83188729151152e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3862609863281,0.0,0.0,0.0004663806757889,283.0560607910156,294.1499938964844,289.26824951171875,283.489013671875,291.5350952148437,289.4037170410156,282.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948491351678,5.261763025288246e-09,0.0009948438964784,-0.0128373801708221,0.0,0.0,0.0,-0.007421298418194,60.0,5.144158840179443,-0.0,-6.747978886778584e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3811340332031,0.0,0.0,9.332451008958742e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.381103515625,0.0,0.0,9.827528992900624e-05,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3778991699219,0.0,0.0,7.258603727677837e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3811340332031,0.0,0.0,9.827521716943012e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3799133300781,0.0,0.0,0.0004661735729314,283.0499267578125,294.1499938964844,289.25,283.482177734375,291.51495361328125,289.38922119140625,282.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210075038064588e-09,0.0009944018675014,-0.012701965868473,0.0,0.0,0.0,-0.007395674008876,60.0,5.1259870529174805,-0.0,-6.741983327174239e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.37481689453125,0.0,0.0,9.328898886451498e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3747863769531,0.0,0.0,9.823788423091172e-05,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3716125488281,0.0,0.0,7.255841046571732e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.37481689453125,0.0,0.0,9.823780419537798e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.37359619140625,0.0,0.0,0.0004659961268771,283.0438232421875,294.1499938964844,289.2316589355469,283.4759521484375,291.4948425292969,289.37451171875,282.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940282907336,5.165782024363352e-09,0.0009940230520442,-0.0125859258696436,0.0,0.0,0.0,-0.007373715750873,60.0,5.108304023742676,-0.0,-6.736848234822902e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3685302734375,0.0,0.0,9.325318387709558e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3684997558594,0.0,0.0,9.820018021855505e-05,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3653259277344,0.0,0.0,7.253055809997022e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3685302734375,0.0,0.0,9.820010018302128e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3673095703125,0.0,0.0,0.0004658173129428,283.03778076171875,294.1499938964844,289.2133483886719,283.4698791503906,291.4747619628906,289.359619140625,282.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.121139512453965e-09,0.0009936413262039,-0.0124689685180783,0.0,0.0,0.0,-0.0073515847325325,60.0,5.090907573699951,-0.0,-6.731674062621097e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3622741699219,0.0,0.0,9.32173861656338e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3622436523437,0.0,0.0,9.816248348215596e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3591003417969,0.0,0.0,7.250271301018074e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3622741699219,0.0,0.0,9.81624107225798e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.361083984375,0.0,0.0,0.0004656384990084,283.03179931640625,294.1499938964844,289.19500732421875,283.4639587402344,291.4546813964844,289.344482421875,282.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932647226378,5.076508102774824e-09,0.0009932597167789,-0.0123520391061902,0.0,0.0,0.0,-0.007329458836466,60.0,5.07379150390625,-0.0,-6.72650344313297e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3560791015625,0.0,0.0,9.318161028204486e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.35601806640625,0.0,0.0,9.812480857362972e-05,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3529052734375,0.0,0.0,7.247488247230649e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3560485839844,0.0,0.0,9.812472853809596e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3548583984375,0.0,0.0,0.0004654598014894,283.0258483886719,294.1499938964844,289.1766662597656,283.45819091796875,291.43463134765625,289.3291931152344,282.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031899341645385e-09,0.0009928782237693,-0.0122351692989468,0.0,0.0,0.0,-0.0073073441162705,60.0,5.0567803382873535,-0.0,-6.721337086901259e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3498840332031,0.0,0.0,9.314557973993942e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3498229980469,0.0,0.0,9.808687173062935e-05,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34674072265625,0.0,0.0,7.244686275953427e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3498840332031,0.0,0.0,9.80867989710532e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.34869384765625,0.0,0.0,0.0004652798525057,283.0199279785156,294.1499938964844,289.1583251953125,283.4525451660156,291.4146423339844,289.31378173828125,282.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.9869846030503595e-09,0.0009924941696226,-0.0121174976229667,0.0,0.0,0.0,-0.0072850780561566,60.0,5.039869785308838,-0.0,-6.716138045703701e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437194824219,0.0,0.0,9.310930909123272e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3436889648437,0.0,0.0,9.804867295315488e-05,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3406066894531,0.0,0.0,7.241864659590647e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437194824219,0.0,0.0,9.804860019357876e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3425598144531,0.0,0.0,0.0004650986811611,283.0140686035156,294.1499938964844,289.1400146484375,283.4470520019531,291.3946228027344,289.2982177734375,282.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,5.023009300231934,-0.0,-6.710904187912092e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3376159667969,0.0,0.0,9.307260916102678e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3375549316406,0.0,0.0,9.801002306630836e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3345031738281,0.0,0.0,7.239010301418602e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3376159667969,0.0,0.0,9.80099503067322e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.33642578125,0.0,0.0,0.0004649153561331,283.0082397460937,294.1499938964844,289.1216735839844,283.4416809082031,291.3746643066406,289.2825927734375,282.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917210554704,4.896000493914698e-09,0.0009917161660268,-0.011879127472639,0.0,0.0,0.0,-0.0072399731725454,60.0,5.006181240081787,-0.0,-6.705611355073415e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3315124511719,0.0,0.0,9.303545812144876e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3314819335937,0.0,0.0,9.79709075181745e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.32843017578125,0.0,0.0,7.23612101865001e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3315124511719,0.0,0.0,9.797083475859836e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3303527832031,0.0,0.0,0.0004647298192139,283.0024719238281,294.1499938964844,289.10333251953125,283.4364318847656,291.3547058105469,289.2668762207031,282.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496886506654854e-09,0.000991320121102,-0.0117577947676181,0.0,0.0,0.0,-0.0072170146740973,60.0,4.989369869232178,-0.0,-6.700255994473991e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3254699707031,0.0,0.0,9.299766679760069e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3254089355469,0.0,0.0,9.79311007540673e-05,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3224182128906,0.0,0.0,7.233180804178119e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3254699707031,0.0,0.0,9.793102799449116e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3243103027344,0.0,0.0,0.0004645410226657,282.9967346191406,294.1499938964844,289.0849914550781,283.43133544921875,291.33477783203125,289.2510986328125,282.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909219807013,4.802564568251455e-09,0.0009909172076731,-0.0116343321278691,0.0,0.0,0.0,-0.0071936529129743,60.0,4.972568511962891,-0.0,-6.69480968440439e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3194580078125,0.0,0.0,9.295931522501633e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.31939697265625,0.0,0.0,9.789071918930858e-05,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.31640625,0.0,0.0,7.230197661556304e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3194580078125,0.0,0.0,9.789064642973244e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3182983398437,0.0,0.0,0.0004643494612537,282.99102783203125,294.1499938964844,289.0666809082031,283.4263610839844,291.3148803710937,289.2352600097656,282.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.7547561443650466e-09,0.0009905083570629,-0.0115090766921639,0.0,0.0,0.0,-0.0071699521504342,60.0,4.955767631530762,-0.0,-6.689285925176591e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3134460449219,0.0,0.0,9.292030154028907e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3134155273437,0.0,0.0,9.784963185666128e-05,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3104248046875,0.0,0.0,7.227162859635428e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3134460449219,0.0,0.0,9.784955909708516e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.31231689453125,0.0,0.0,0.0004641545820049,282.9853820800781,294.1499938964844,289.04833984375,283.4214782714844,291.2950134277344,289.2193908691406,282.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900971781462,4.7061132768533315e-09,0.000990092405118,-0.0113816345110535,0.0,0.0,0.0,-0.007145837880671,60.0,4.938961982727051,-0.0,-6.683668374307672e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3074951171875,0.0,0.0,9.288060391554608e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.30743408203125,0.0,0.0,9.78078314801678e-05,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.30450439453125,0.0,0.0,7.22407567081973e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3074951171875,0.0,0.0,9.780775872059166e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3063659667969,0.0,0.0,0.000463956297608,282.9797668457031,294.1499938964844,289.0299987792969,283.416748046875,291.275146484375,289.2034912109375,282.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,4.92214822769165,-0.0,-6.677954900169425e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.30157470703125,0.0,0.0,9.284004772780464e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.301513671875,0.0,0.0,9.776512160897256e-05,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.298583984375,0.0,0.0,7.22092081559822e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.30157470703125,0.0,0.0,9.77650488493964e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3004455566406,0.0,0.0,0.0004637537058442,282.9742126464844,294.1499938964844,289.0116577148437,283.4121398925781,291.2553100585937,289.18756103515625,282.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892415255308,4.606065306944629e-09,0.0009892368689179,-0.0111195119097828,0.0,0.0,0.0,-0.0070962398312985,60.0,4.905318737030029,-0.0,-6.672121344308837e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2956848144531,0.0,0.0,9.27988367038779e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2956237792969,0.0,0.0,9.772172052180396e-05,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.292724609375,0.0,0.0,7.21771502867341e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2956848144531,0.0,0.0,9.772165503818542e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2945556640625,0.0,0.0,0.0004635478835552,282.9686889648437,294.1499938964844,288.99334716796875,283.4076232910156,291.2354736328125,289.171630859375,282.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554690846703124e-09,0.0009887976339086,-0.0109849106520414,0.0,0.0,0.0,-0.0070707714185118,60.0,4.888474464416504,-0.0,-6.666196128435331e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2898254394531,0.0,0.0,9.275701449951156e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2897644042969,0.0,0.0,9.767767915036528e-05,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.286865234375,0.0,0.0,7.21446267561987e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2898254394531,0.0,0.0,9.767761366674677e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2886962890625,0.0,0.0,0.0004633389762602,282.96319580078125,294.1499938964844,288.9750061035156,283.4032592773437,291.2156982421875,289.1557006835937,282.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502554773466727e-09,0.000988351763226,-0.0108483135700225,0.0,0.0,0.0,-0.0070449253544211,60.0,4.871616840362549,-0.0,-6.6601849368908e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,9.27142973523587e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2839660644531,0.0,0.0,9.76326991803944e-05,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.28106689453125,0.0,0.0,7.211139745777473e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,9.763263369677588e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.28289794921875,0.0,0.0,0.0004631256160791,282.9577331542969,294.1499938964844,288.9566650390625,283.3989562988281,291.1959228515625,289.1398010253906,282.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449304036313606e-09,0.0009878964629024,-0.0107087958604097,0.0,0.0,0.0,-0.0070185265503823,60.0,4.854740142822266,-0.0,-6.654048689824776e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2781982421875,0.0,0.0,9.267101995646954e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2781677246094,0.0,0.0,9.758712985785678e-05,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2752990722656,0.0,0.0,7.207773887785152e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2781982421875,0.0,0.0,9.758705709828064e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.277099609375,0.0,0.0,0.0004629094619303,282.95233154296875,294.1499938964844,288.9383239746094,283.3948059082031,291.1761779785156,289.1239013671875,282.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874395327642,4.3953582995470705e-09,0.000987435108982,-0.0105674574151635,0.0,0.0,0.0,-0.0069917836226522,60.0,4.837848663330078,-0.0,-6.64783570414329e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2724304199219,0.0,0.0,9.26270367926918e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2723999023437,0.0,0.0,9.754081111168488e-05,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.26953125,0.0,0.0,7.204352732514963e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2724304199219,0.0,0.0,9.754073835210876e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2713317871094,0.0,0.0,0.0004626897571142,282.94696044921875,294.1499938964844,288.9200134277344,283.3907470703125,291.15643310546875,289.1080322265625,282.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340527937074512e-09,0.000986966304481,-0.0104237990453839,0.0,0.0,0.0,-0.0069646015763282,60.0,4.820943832397461,-0.0,-6.641523242478797e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2666931152344,0.0,0.0,9.258234058506788e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.26666259765625,0.0,0.0,9.749373566592112e-05,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2638244628906,0.0,0.0,7.200875552371144e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2666931152344,0.0,0.0,9.74936701823026e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.265625,0.0,0.0,0.000462466472527,282.941650390625,294.1499938964844,288.90167236328125,283.38677978515625,291.13671875,289.0922241210937,282.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864941239356,4.284808508003834e-09,0.0009864898165687,-0.0102778114378452,0.0,0.0,0.0,-0.0069369790144264,60.0,4.804019451141357,-0.0,-6.635111304831298e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2610168457031,0.0,0.0,9.253709140466526e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2609558105469,0.0,0.0,9.744609269546344e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2581481933594,0.0,0.0,7.197356899268925e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2610168457031,0.0,0.0,9.744602721184492e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2599182128906,0.0,0.0,0.0004622404812835,282.9363708496094,294.1499938964844,288.8833312988281,283.3829345703125,291.1170349121094,289.0764465332031,282.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228411398798926e-09,0.0009860075078904,-0.0101300477981567,0.0,0.0,0.0,-0.0069090202450752,60.0,4.787083148956299,-0.0,-6.628624760196544e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2553405761719,0.0,0.0,9.249144204659387e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2553100585937,0.0,0.0,9.739802044350654e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.25250244140625,0.0,0.0,7.193805504357442e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2553405761719,0.0,0.0,9.7397954959888e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2542724609375,0.0,0.0,0.0004620124527718,282.93115234375,294.1499938964844,288.864990234375,283.3791809082031,291.0973815917969,289.0606994628906,282.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855250827968,4.1715066956271585e-09,0.0009855210082605,-0.0099809523671865,0.0,0.0,0.0,-0.0068808104842901,60.0,4.770136833190918,-0.0,-6.622083503771138e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.24969482421875,0.0,0.0,9.244522516382858e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2496643066406,0.0,0.0,9.734935156302528e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.24688720703125,0.0,0.0,7.190211181296036e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.24969482421875,0.0,0.0,9.734928607940674e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2486267089844,0.0,0.0,0.0004617816011887,282.9259338378906,294.1499938964844,288.8466796875,283.3755187988281,291.0777282714844,289.0450134277344,282.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898555146989e-09,0.0009850283386185,-0.0098300147801637,0.0,0.0,0.0,-0.0068522514775395,60.0,4.753183364868164,-0.0,-6.615464087644797e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2441101074219,0.0,0.0,9.239856444764882e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2440490722656,0.0,0.0,9.730020974529908e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2413024902344,0.0,0.0,7.18658120604232e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2441101074219,0.0,0.0,9.730014426168054e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2430419921875,0.0,0.0,0.0004615485086105,282.9207763671875,294.1499938964844,288.8283386230469,283.3719482421875,291.05810546875,289.0293884277344,282.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845349704846,4.055727753637939e-09,0.0009845308959484,-0.0096776010468602,0.0,0.0,0.0,-0.0068234135396778,60.0,4.736222267150879,-0.0,-6.608783564843179e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.238525390625,0.0,0.0,9.23515617614612e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2384948730469,0.0,0.0,9.725071140564978e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2357482910156,0.0,0.0,7.182925037341192e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.238525390625,0.0,0.0,9.725064592203124e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23748779296875,0.0,0.0,0.0004613137280102,282.9156799316406,294.1499938964844,288.8099975585937,283.36846923828125,291.0385131835937,289.0138244628906,282.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.99713906418242e-09,0.0009840298444032,-0.0095240920782089,0.0,0.0,0.0,-0.0067943683825433,60.0,4.719259262084961,-0.0,-6.60205827784921e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2330017089844,0.0,0.0,9.230433352058752e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2329406738281,0.0,0.0,9.720098023535684e-05,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.230224609375,0.0,0.0,7.179252133937553e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2330017089844,0.0,0.0,9.720091475173832e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.23193359375,0.0,0.0,0.0004610778414644,282.9105834960937,294.1499938964844,288.7916564941406,283.3651123046875,291.0189514160156,288.99835205078125,282.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938272374881535e-09,0.0009835264645516,-0.0093698538839817,0.0,0.0,0.0,-0.006765185855329,60.0,4.702295303344727,-0.0,-6.59530456914581e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2275085449219,0.0,0.0,9.225683606928214e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2274475097656,0.0,0.0,9.715096530271694e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2247314453125,0.0,0.0,7.17555740266107e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2275085449219,0.0,0.0,9.71508998190984e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2264404296875,0.0,0.0,0.0004608405870385,282.9055480957031,294.1499938964844,288.7733459472656,283.3617858886719,290.9993896484375,288.98291015625,282.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790672896027445e-09,0.0009830202907323,-0.009214730001986,0.0,0.0,0.0,-0.00673583522439,60.0,4.685336112976074,-0.0,-6.588515333305622e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2220153808594,0.0,0.0,9.220920037478209e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.22198486328125,0.0,0.0,9.710079757496716e-05,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.21929931640625,0.0,0.0,7.171852485043928e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2220153808594,0.0,0.0,9.710073936730625e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2209777832031,0.0,0.0,0.0004606026341207,282.90057373046875,294.1499938964844,288.7550048828125,283.35858154296875,290.9798583984375,288.9675598144531,282.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825163288041,3.819690785888952e-09,0.0009825124870985,-0.0090591544285416,0.0,0.0,0.0,-0.0067063993774354,60.0,4.668383121490479,-0.0,-6.581710465525249e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2165832519531,0.0,0.0,9.216149192070588e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.216552734375,0.0,0.0,9.70505570876412e-05,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2138671875,0.0,0.0,7.168141746660694e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2165832519531,0.0,0.0,9.70504988799803e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2155456542969,0.0,0.0,0.0004603643319569,282.8955993652344,294.1499938964844,288.7366638183594,283.35546875,290.9603271484375,288.9523010253906,282.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022235570872e-09,0.0009820039849728,-0.0089033376425504,0.0,0.0,0.0,-0.0066769183613359,60.0,4.651442527770996,-0.0,-6.574898492317517e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.211181640625,0.0,0.0,9.2113739810884e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.21112060546875,0.0,0.0,9.70002729445696e-05,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2084655761719,0.0,0.0,7.164427370298654e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.211181640625,0.0,0.0,9.700021473690867e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.21014404296875,0.0,0.0,0.0004601258260663,282.89068603515625,294.1499938964844,288.71832275390625,283.3524169921875,290.9408264160156,288.9371337890625,282.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814987424761,3.7007024111801436e-09,0.0009814950171858,-0.0087473858147859,0.0,0.0,0.0,-0.0066474117338657,60.0,4.634512901306152,-0.0,-6.56808367693884e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
